time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1769714355469,297.1499938964844,293.1499938964844,0.0954906418919563,-2206.74951171875,304.1537780761719,0.6919966340065002,0.1532262563705444,0.1404528766870498,294.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4570263922214508,0.050000000745058,0.0495530366897583,293.3297119140625,297.1499938964844,293.1499938964844,0.1729537099599838,-2760.248779296875,304.1729736328125,0.809639036655426,0.247702345252037,0.1754251569509506,293.2255554199219,297.1499938964844,293.1499938964844,0.3872482776641845,-7067.7724609375,304.1769104003906,0.9990000128746032,0.5311253070831299,0.4490299522876739,293.3262939453125,297.1499938964844,293.1499938964844,0.0091719161719083,-2933.10791015625,301.48590087890625,0.4570263922214508,0.050000000745058,0.2350582629442215,291.1486511230469,291.1499938964844,260.2234191894531,258.5918273925781,280.3828430175781,296.5823669433594,291.1559753417969,1.0,0.2885492146015167,0.7017056941986084,0.7017056941986084,1.0,1.0,-1.25957989692688,0.520750880241394,0.7388289570808411,0.2212472558021545,0.0,0.0,0.6512895226478577,65.23050689697266,50.0,91.69535064697266,-13808.79296875,253.2121734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0443725585937,307.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.313075304031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464340329170227,0.7464414834976196,-7.458130767190596e-06,0.0,0.0003177316393703,0.0,0.0,65.56963348388672,0.0,0.0,0.0,0.4629441797733307,4.0,0.0,1.0
569940,293.1904296875,297.1499938964844,293.1499938964844,0.0924251079559326,-2148.2744140625,304.1575927734375,0.6931275129318237,0.1498154997825622,0.1373838782310485,294.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4635405242443084,0.050000000745058,0.0494426749646663,293.3300170898437,297.1499938964844,293.1499938964844,0.167912483215332,-2694.9482421875,304.1736755371094,0.8116921186447144,0.2430846840143203,0.1721324324607849,293.1956481933594,297.1499938964844,293.1499938964844,0.3729132413864136,-6854.35302734375,304.1911926269531,0.9990000128746032,0.5352687239646912,0.4372090995311737,293.32647705078125,297.1499938964844,293.1499938964844,0.0090156616643071,-2894.428466796875,301.438232421875,0.4635405242443084,0.050000000745058,0.2345347702503204,291.21533203125,291.1499938964844,260.20733642578125,258.57684326171875,280.40106201171875,296.5894470214844,291.2200012207031,1.0,0.2827365696430206,0.7012084722518921,0.7012084722518921,1.0,1.0,-1.2369861602783203,0.5106863379478455,0.7262998223304749,0.2156959623098373,0.0,0.0,0.6377658247947693,62.0958366394043,53.0,83.38565063476562,-13580.79296875,238.11280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1310119628906,307.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18227.10546875,18000.0,0.0,0.0,0.316509872674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250602841377258,0.7250676155090332,-7.314435606531333e-06,0.0,0.0003212172887288,0.0,0.0,61.91925430297852,0.0,0.0,0.0,0.4545931816101074,4.0,0.0,1.0
570000,293.1904296875,297.1499938964844,293.1499938964844,0.0924251079559326,-2148.2744140625,304.1575927734375,0.6931275129318237,0.1498154997825622,0.1373838782310485,294.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4635405242443084,0.050000000745058,0.0494426749646663,293.3300170898437,297.1499938964844,293.1499938964844,0.167912483215332,-2694.9482421875,304.1736755371094,0.8116921186447144,0.2430846840143203,0.1721324324607849,293.1956481933594,297.1499938964844,293.1499938964844,0.3729132413864136,-6854.35302734375,304.1911926269531,0.9990000128746032,0.5352687239646912,0.4372090995311737,293.32647705078125,297.1499938964844,293.1499938964844,0.0090156616643071,-2894.428466796875,301.438232421875,0.4635405242443084,0.050000000745058,0.2345347702503204,291.21533203125,291.1499938964844,260.20733642578125,258.57684326171875,280.40106201171875,296.5894470214844,291.2200012207031,1.0,0.2827365696430206,0.7012084722518921,0.7012084722518921,1.0,1.0,-1.2369861602783203,0.5106863379478455,0.7262998223304749,0.2156959623098373,0.0,0.0,0.6377658247947693,62.0958366394043,53.0,83.38565063476562,-13580.79296875,238.11280822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1310119628906,307.6566467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18227.10546875,18000.0,0.0,0.0,0.316509872674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250602841377258,0.7250676155090332,-7.314435606531333e-06,0.0,0.0003212172887288,0.0,0.0,61.91925430297852,0.0,0.0,0.0,0.4545931816101074,4.0,0.0,1.0
570060,293.19757080078125,297.1499938964844,293.1499938964844,0.0899789333343505,-2102.080810546875,304.1590576171875,0.6919909715652466,0.1473186016082763,0.1347583681344986,294.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.4669847786426544,0.050000000745058,0.0493844039738178,293.3302307128906,297.1499938964844,293.1499938964844,0.1634362488985061,-2637.111572265625,304.1732177734375,0.8105183243751526,0.2384807616472244,0.1688728034496307,293.1708068847656,297.1499938964844,293.1499938964844,0.3648104071617126,-6736.962890625,304.1907043457031,0.9990000128746032,0.5391672253608704,0.4308343231678009,293.32586669921875,297.1499938964844,293.1499938964844,0.0088971816003322,-2866.841796875,301.3863220214844,0.4669847786426544,0.050000000745058,0.2342583388090133,291.2494201660156,291.1499938964844,260.1909484863281,258.5616149902344,280.4098205566406,296.5954284667969,291.2514343261719,1.0,0.2791741490364074,0.7010693550109863,0.7010693550109863,1.0,1.0,-1.221865177154541,0.504030704498291,0.71783447265625,0.2119887620210647,0.0,0.0,0.6219475865364075,60.39506912231445,56.0,50.083641052246094,-13393.1171875,229.08790588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484802246094,307.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18307.470703125,18000.0,0.0,0.0,0.3180094063282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932318806648254,0.6932389140129089,-7.058485607558396e-06,0.0,0.0003227391280233,0.0,0.0,56.45597839355469,0.0,0.0,0.0,0.4419953823089599,4.0,0.0,1.0
570120,293.19757080078125,297.1499938964844,293.1499938964844,0.0899789333343505,-2102.080810546875,304.1590576171875,0.6919909715652466,0.1473186016082763,0.1347583681344986,294.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2465515136719,0.4669847786426544,0.050000000745058,0.0493844039738178,293.3302307128906,297.1499938964844,293.1499938964844,0.1634362488985061,-2637.111572265625,304.1732177734375,0.8105183243751526,0.2384807616472244,0.1688728034496307,293.1708068847656,297.1499938964844,293.1499938964844,0.3648104071617126,-6736.962890625,304.1907043457031,0.9990000128746032,0.5391672253608704,0.4308343231678009,293.32586669921875,297.1499938964844,293.1499938964844,0.0088971816003322,-2866.841796875,301.3863220214844,0.4669847786426544,0.050000000745058,0.2342583388090133,291.2494201660156,291.1499938964844,260.1909484863281,258.5616149902344,280.4098205566406,296.5954284667969,291.2514343261719,1.0,0.2791741490364074,0.7010693550109863,0.7010693550109863,1.0,1.0,-1.221865177154541,0.504030704498291,0.71783447265625,0.2119887620210647,0.0,0.0,0.6219475865364075,60.39506912231445,56.0,50.083641052246094,-13393.1171875,229.08790588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484802246094,307.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18307.470703125,18000.0,0.0,0.0,0.3180094063282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932318806648254,0.6932389140129089,-7.058485607558396e-06,0.0,0.0003227391280233,0.0,0.0,56.45597839355469,0.0,0.0,0.0,0.4419953823089599,4.0,0.0,1.0
570180,293.1962585449219,297.1499938964844,293.1499938964844,0.0889424532651901,-2082.8330078125,304.15771484375,0.6914726495742798,0.1463737040758133,0.1336273103952407,294.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.4683869779109955,0.050000000745058,0.0493598468601703,293.329833984375,297.1499938964844,293.1499938964844,0.159456580877304,-2585.77490234375,304.1720886230469,0.8071361780166626,0.2339939028024673,0.1657089293003082,293.1576232910156,297.1499938964844,293.1499938964844,0.3610853552818298,-6686.1640625,304.1831970214844,0.9990000128746032,0.5413366556167603,0.4281177520751953,293.324951171875,297.1499938964844,293.1499938964844,0.0088041042909026,-2846.986572265625,301.33038330078125,0.4683869779109955,0.050000000745058,0.2341418713331222,291.2589416503906,291.1499938964844,260.1742553710937,258.5461120605469,280.4118957519531,296.59991455078125,291.2587585449219,1.0,0.277435302734375,0.7009301781654358,0.7009301781654358,1.0,1.0,-1.2132773399353027,0.5002737641334534,0.7130035161972046,0.2097811251878738,0.0,0.0,0.6065372824668884,59.64439010620117,59.0,16.66108512878418,-13259.3623046875,224.4882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64324951171875,307.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18308.0078125,18000.0,0.0,0.0,0.3176911473274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600067019462585,0.6600134968757629,-6.785578534618253e-06,0.0,0.0003224161337129,0.0,0.0,51.0394401550293,0.0,0.0,0.0,0.4289431869983673,4.0,0.0,1.0
570240,293.1962585449219,297.1499938964844,293.1499938964844,0.0889424532651901,-2082.8330078125,304.15771484375,0.6914726495742798,0.1463737040758133,0.1336273103952407,294.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.4683869779109955,0.050000000745058,0.0493598468601703,293.329833984375,297.1499938964844,293.1499938964844,0.159456580877304,-2585.77490234375,304.1720886230469,0.8071361780166626,0.2339939028024673,0.1657089293003082,293.1576232910156,297.1499938964844,293.1499938964844,0.3610853552818298,-6686.1640625,304.1831970214844,0.9990000128746032,0.5413366556167603,0.4281177520751953,293.324951171875,297.1499938964844,293.1499938964844,0.0088041042909026,-2846.986572265625,301.33038330078125,0.4683869779109955,0.050000000745058,0.2341418713331222,291.2589416503906,291.1499938964844,260.1742553710937,258.5461120605469,280.4118957519531,296.59991455078125,291.2587585449219,1.0,0.277435302734375,0.7009301781654358,0.7009301781654358,1.0,1.0,-1.2132773399353027,0.5002737641334534,0.7130035161972046,0.2097811251878738,0.0,0.0,0.6065372824668884,59.64439010620117,59.0,16.66108512878418,-13259.3623046875,224.4882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64324951171875,307.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18308.0078125,18000.0,0.0,0.0,0.3176911473274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600067019462585,0.6600134968757629,-6.785578534618253e-06,0.0,0.0003224161337129,0.0,0.0,51.0394401550293,0.0,0.0,0.0,0.4289431869983673,4.0,0.0,1.0
570300,293.195068359375,297.1499938964844,293.1499938964844,0.0886723473668098,-2077.9560546875,304.1568298339844,0.6909439563751221,0.1460242718458175,0.1332935392856598,294.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.4684642255306244,0.050000000745058,0.0493584983050823,293.3295593261719,297.1499938964844,293.1499938964844,0.1576115638017654,-2561.98583984375,304.17144775390625,0.8046512603759766,0.2317704409360885,0.1641556322574615,293.1542358398437,297.1499938964844,293.1499938964844,0.3606701493263244,-6682.56396484375,304.17791748046875,0.9990000128746032,0.5419074296951294,0.4279662072658539,293.32452392578125,297.1499938964844,293.1499938964844,0.0087647503241896,-2839.29443359375,301.3008728027344,0.4684642255306244,0.050000000745058,0.2341354638338089,291.2563781738281,291.1499938964844,260.1658020019531,258.5382995605469,280.4112243652344,296.6018371582031,291.25543212890625,1.0,0.2771274745464325,0.7008606195449829,0.7008606195449829,1.0,1.0,-1.2108200788497925,0.4992057681083679,0.7116143107414246,0.2091007083654403,0.0,0.0,0.5996860265731812,59.57246780395508,59.0,2.905070543289185,-13212.302734375,223.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031311035156,307.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.931640625,18000.0,0.0,0.0,0.3169442117214203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447582840919495,0.6447649002075195,-6.660221970378188e-06,0.0,0.0003216580953449,0.0,0.0,48.66161346435547,0.0,0.0,0.0,0.4230028390884399,4.0,0.0,1.0
570360,293.1938781738281,297.1499938964844,293.1499938964844,0.0884524211287498,-2074.04638671875,304.1559753417969,0.6900596022605896,0.1456855982542038,0.1329901069402694,294.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4681769609451294,0.050000000745058,0.0493636019527912,293.32928466796875,297.1499938964844,293.1499938964844,0.1558241248130798,-2538.91748046875,304.1707763671875,0.801690399646759,0.2295496761798858,0.1626109778881073,293.1525573730469,297.1499938964844,293.1499938964844,0.3610892295837402,-6691.39892578125,304.1720886230469,0.9990000128746032,0.5421831011772156,0.4285295009613037,293.3241882324219,297.1499938964844,293.1499938964844,0.0087285488843917,-2832.57568359375,301.2704162597656,0.4681769609451294,0.050000000745058,0.2341596782207489,291.25067138671875,291.1499938964844,260.1573181152344,258.5304260253906,280.4100341796875,296.6036682128906,291.2492370605469,1.0,0.2771356403827667,0.7007308006286621,0.7007308006286621,1.0,1.0,-1.2093123197555542,0.4985414743423462,0.7107707858085632,0.2086269706487655,0.0,0.0,0.5935325026512146,59.67766952514648,62.0,-7.880032539367676,-13177.12890625,223.16403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,307.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18261.087890625,18000.0,0.0,0.0,0.3158724009990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309474110603333,0.6309539675712585,-6.547162684000796e-06,0.0,0.0003205703105777,0.0,0.0,46.56883239746094,0.0,0.0,0.0,0.4176515638828277,4.0,0.0,1.0
570420,293.1918029785156,297.1499938964844,293.1499938964844,0.0880762711167335,-2067.4521484375,304.1546325683594,0.6872706413269043,0.1449971050024032,0.1324026882648468,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.4666295349597931,0.050000000745058,0.0493906773626804,293.3288269042969,297.1499938964844,293.1499938964844,0.1523534208536148,-2494.00634765625,304.1696472167969,0.794560968875885,0.2251039147377014,0.1595339924097061,293.1537475585937,297.1499938964844,293.1499938964844,0.3640680313110351,-6740.6064453125,304.1597595214844,0.9990000128746032,0.5418857932090759,0.4315123856067657,293.3240051269531,297.1499938964844,293.1499938964844,0.0086621791124343,-2820.984375,301.20709228515625,0.4666295349597931,0.050000000745058,0.2342880964279174,291.2336120605469,291.1499938964844,260.1401062011719,258.5145263671875,280.4059143066406,296.6072692871094,291.2315979003906,1.0,0.2779641151428222,0.700471043586731,0.700471043586731,1.0,1.0,-1.2086795568466189,0.4982558488845825,0.7104237675666809,0.208237886428833,0.0,0.0,0.5834684371948242,60.349735260009766,65.0,-21.82258987426757,-13138.072265625,224.3247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18200.498046875,18000.0,0.0,0.0,0.3129660785198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081022620201111,0.608108639717102,-6.361571195157012e-06,0.0,0.0003176207828801,0.0,0.0,43.23436737060547,0.0,0.0,0.0,0.4088677167892456,4.0,0.0,1.0
570480,293.1918029785156,297.1499938964844,293.1499938964844,0.0880762711167335,-2067.4521484375,304.1546325683594,0.6872706413269043,0.1449971050024032,0.1324026882648468,294.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.4666295349597931,0.050000000745058,0.0493906773626804,293.3288269042969,297.1499938964844,293.1499938964844,0.1523534208536148,-2494.00634765625,304.1696472167969,0.794560968875885,0.2251039147377014,0.1595339924097061,293.1537475585937,297.1499938964844,293.1499938964844,0.3640680313110351,-6740.6064453125,304.1597595214844,0.9990000128746032,0.5418857932090759,0.4315123856067657,293.3240051269531,297.1499938964844,293.1499938964844,0.0086621791124343,-2820.984375,301.20709228515625,0.4666295349597931,0.050000000745058,0.2342880964279174,291.2336120605469,291.1499938964844,260.1401062011719,258.5145263671875,280.4059143066406,296.6072692871094,291.2315979003906,1.0,0.2779641151428222,0.700471043586731,0.700471043586731,1.0,1.0,-1.2086795568466189,0.4982558488845825,0.7104237675666809,0.208237886428833,0.0,0.0,0.5834684371948242,60.349735260009766,65.0,-21.82258987426757,-13138.072265625,224.3247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,308.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18200.498046875,18000.0,0.0,0.0,0.3129660785198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081022620201111,0.608108639717102,-6.361571195157012e-06,0.0,0.0003176207828801,0.0,0.0,43.23436737060547,0.0,0.0,0.0,0.4088677167892456,4.0,0.0,1.0
570540,293.190185546875,297.1499938964844,293.1499938964844,0.0877240225672721,-2061.309326171875,304.1536865234375,0.6833462119102478,0.1442670077085495,0.1318017393350601,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.4639276564121246,0.050000000745058,0.0494364835321903,293.3284606933594,297.1499938964844,293.1499938964844,0.1489574313163757,-2449.852783203125,304.16876220703125,0.7861656546592712,0.2206458747386932,0.1564629077911377,293.1601867675781,297.1499938964844,293.1499938964844,0.3693789541721344,-6823.61376953125,304.1476745605469,0.9990000128746032,0.5404953956604004,0.436515212059021,293.3244934082031,297.1499938964844,293.1499938964844,0.0086001828312873,-2810.7197265625,301.14080810546875,0.4639276564121246,0.050000000745058,0.2345054000616073,291.21246337890625,291.1499938964844,260.1226501464844,258.4984741210937,280.3999328613281,296.6109924316406,291.2102355957031,1.0,0.2796739339828491,0.7002113461494446,0.7002113461494446,1.0,1.0,-1.2105917930603027,0.4990829527378082,0.7115089297294617,0.2084552645683288,0.0,0.0,0.5765330195426941,61.533145904541016,68.0,-28.52724838256836,-13133.5703125,227.4355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521728515625,308.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.396484375,18000.0,0.0,0.0,0.309419184923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918230414390564,0.5918292999267578,-6.229133759916294e-06,0.0,0.0003140211629215,0.0,0.0,40.94652557373047,0.0,0.0,0.0,0.4026481211185455,4.0,0.0,1.0
570600,293.190185546875,297.1499938964844,293.1499938964844,0.0877240225672721,-2061.309326171875,304.1536865234375,0.6833462119102478,0.1442670077085495,0.1318017393350601,294.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.4639276564121246,0.050000000745058,0.0494364835321903,293.3284606933594,297.1499938964844,293.1499938964844,0.1489574313163757,-2449.852783203125,304.16876220703125,0.7861656546592712,0.2206458747386932,0.1564629077911377,293.1601867675781,297.1499938964844,293.1499938964844,0.3693789541721344,-6823.61376953125,304.1476745605469,0.9990000128746032,0.5404953956604004,0.436515212059021,293.3244934082031,297.1499938964844,293.1499938964844,0.0086001828312873,-2810.7197265625,301.14080810546875,0.4639276564121246,0.050000000745058,0.2345054000616073,291.21246337890625,291.1499938964844,260.1226501464844,258.4984741210937,280.3999328613281,296.6109924316406,291.2102355957031,1.0,0.2796739339828491,0.7002113461494446,0.7002113461494446,1.0,1.0,-1.2105917930603027,0.4990829527378082,0.7115089297294617,0.2084552645683288,0.0,0.0,0.5765330195426941,61.533145904541016,68.0,-28.52724838256836,-13133.5703125,227.4355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521728515625,308.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.396484375,18000.0,0.0,0.0,0.309419184923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918230414390564,0.5918292999267578,-6.229133759916294e-06,0.0,0.0003140211629215,0.0,0.0,40.94652557373047,0.0,0.0,0.0,0.4026481211185455,4.0,0.0,1.0
570660,293.18902587890625,297.1499938964844,293.1499938964844,0.0873547717928886,-2054.822021484375,304.153076171875,0.6785687208175659,0.143482819199562,0.1311684548854828,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4602613747119903,0.050000000745058,0.0494973622262477,293.3282165527344,297.1499938964844,293.1499938964844,0.1455875188112259,-2405.786865234375,304.1681213378906,0.7769027948379517,0.2161757349967956,0.1533938348293304,293.1710205078125,297.1499938964844,293.1499938964844,0.3764959573745727,-6932.15625,304.1366271972656,0.9990000128746032,0.5380524396896362,0.443077951669693,293.3257141113281,297.1499938964844,293.1499938964844,0.0085395891219377,-2800.822509765625,301.0719909667969,0.4602613747119903,0.050000000745058,0.2347941845655441,291.1903381347656,291.1499938964844,260.10504150390625,258.4822998046875,280.3934020996094,296.6149597167969,291.1881408691406,1.0,0.2820658087730407,0.6998405456542969,0.6998405456542969,1.0,1.0,-1.214444279670715,0.5007291436195374,0.7137150764465332,0.209116593003273,0.0,0.0,0.5726383328437805,63.12675476074219,71.0,-30.46535873413086,-13155.5751953125,232.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081298828125,308.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.953125,18000.0,0.0,0.0,0.3056715130805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818498730659485,0.5818560123443604,-6.145289262349252e-06,0.0,0.0003102177288383,0.0,0.0,39.5668830871582,0.0,0.0,0.0,0.3988231420516968,4.0,0.0,1.0
570720,293.18902587890625,297.1499938964844,293.1499938964844,0.0873547717928886,-2054.822021484375,304.153076171875,0.6785687208175659,0.143482819199562,0.1311684548854828,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4602613747119903,0.050000000745058,0.0494973622262477,293.3282165527344,297.1499938964844,293.1499938964844,0.1455875188112259,-2405.786865234375,304.1681213378906,0.7769027948379517,0.2161757349967956,0.1533938348293304,293.1710205078125,297.1499938964844,293.1499938964844,0.3764959573745727,-6932.15625,304.1366271972656,0.9990000128746032,0.5380524396896362,0.443077951669693,293.3257141113281,297.1499938964844,293.1499938964844,0.0085395891219377,-2800.822509765625,301.0719909667969,0.4602613747119903,0.050000000745058,0.2347941845655441,291.1903381347656,291.1499938964844,260.10504150390625,258.4822998046875,280.3934020996094,296.6149597167969,291.1881408691406,1.0,0.2820658087730407,0.6998405456542969,0.6998405456542969,1.0,1.0,-1.214444279670715,0.5007291436195374,0.7137150764465332,0.209116593003273,0.0,0.0,0.5726383328437805,63.12675476074219,71.0,-30.46535873413086,-13155.5751953125,232.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081298828125,308.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.953125,18000.0,0.0,0.0,0.3056715130805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818498730659485,0.5818560123443604,-6.145289262349252e-06,0.0,0.0003102177288383,0.0,0.0,39.5668830871582,0.0,0.0,0.0,0.3988231420516968,4.0,0.0,1.0
570780,293.18829345703125,297.1499938964844,293.1499938964844,0.0869494006037712,-2047.623779296875,304.1527404785156,0.6731941103935242,0.142641395330429,0.1304956227540969,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.456070601940155,0.050000000745058,0.0495704188942909,293.3280334472656,297.1499938964844,293.1499938964844,0.1422228664159774,-2361.522705078125,304.1676940917969,0.7671344876289368,0.2116980403661728,0.1503271758556366,293.1853942871094,297.1499938964844,293.1499938964844,0.3850101828575134,-7059.8681640625,304.126953125,0.9990000128746032,0.5346074104309082,0.4508277475833893,293.3276062011719,297.1499938964844,293.1499938964844,0.0084787188097834,-2790.7568359375,301.0008239746094,0.456070601940155,0.050000000745058,0.2351407259702682,291.1687927246094,291.1499938964844,260.08721923828125,258.466064453125,280.3861083984375,296.61920166015625,291.16668701171875,1.0,0.2849799990653991,0.6994696855545044,0.6994696855545044,1.0,1.0,-1.2197610139846802,0.5030108094215393,0.7167502045631409,0.2101410925388336,0.0,0.0,0.571586012840271,65.05065155029297,74.0,-30.00774383544922,-13197.6513671875,238.00196838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8161315917969,308.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.365234375,18000.0,0.0,0.0,0.3021181523799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776287913322449,0.577634871006012,-6.104128260631114e-06,0.0,0.000306611531414,0.0,0.0,38.96162796020508,0.0,0.0,0.0,0.3971441686153412,4.0,0.0,1.0
570840,293.18829345703125,297.1499938964844,293.1499938964844,0.0869494006037712,-2047.623779296875,304.1527404785156,0.6731941103935242,0.142641395330429,0.1304956227540969,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.456070601940155,0.050000000745058,0.0495704188942909,293.3280334472656,297.1499938964844,293.1499938964844,0.1422228664159774,-2361.522705078125,304.1676940917969,0.7671344876289368,0.2116980403661728,0.1503271758556366,293.1853942871094,297.1499938964844,293.1499938964844,0.3850101828575134,-7059.8681640625,304.126953125,0.9990000128746032,0.5346074104309082,0.4508277475833893,293.3276062011719,297.1499938964844,293.1499938964844,0.0084787188097834,-2790.7568359375,301.0008239746094,0.456070601940155,0.050000000745058,0.2351407259702682,291.1687927246094,291.1499938964844,260.08721923828125,258.466064453125,280.3861083984375,296.61920166015625,291.16668701171875,1.0,0.2849799990653991,0.6994696855545044,0.6994696855545044,1.0,1.0,-1.2197610139846802,0.5030108094215393,0.7167502045631409,0.2101410925388336,0.0,0.0,0.571586012840271,65.05065155029297,74.0,-30.00774383544922,-13197.6513671875,238.00196838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8161315917969,308.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.365234375,18000.0,0.0,0.0,0.3021181523799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776287913322449,0.577634871006012,-6.104128260631114e-06,0.0,0.000306611531414,0.0,0.0,38.96162796020508,0.0,0.0,0.0,0.3971441686153412,4.0,0.0,1.0
570900,293.1878356933594,297.1499938964844,293.1499938964844,0.0867393985390663,-2043.8765869140625,304.1526184082031,0.67037433385849,0.1422490179538726,0.1301546990871429,294.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.4538582265377044,0.050000000745058,0.0496107414364814,293.32794189453125,297.1499938964844,293.1499938964844,0.1405403912067413,-2339.2861328125,304.16754150390625,0.7621615529060364,0.2094582468271255,0.1487955003976822,293.1938781738281,297.1499938964844,293.1499938964844,0.3896854519844055,-7129.2802734375,304.1226501464844,0.9990000128746032,0.532494843006134,0.4550487101078033,293.3287658691406,297.1499938964844,293.1499938964844,0.0084478426724672,-2785.556884765625,300.9644470214844,0.4538582265377044,0.050000000745058,0.2353319972753524,291.1584777832031,291.1499938964844,260.0782470703125,258.4579162597656,280.3822021484375,296.6214294433594,291.1564636230469,1.0,0.2865922749042511,0.6992843151092529,0.6992843151092529,1.0,1.0,-1.2228575944900513,0.504341721534729,0.7185158133506775,0.210764542222023,0.0,0.0,0.5720622539520264,66.11538696289062,74.0,-29.243986129760746,-13224.8798828125,241.34678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84002685546875,308.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.89453125,18000.0,0.0,0.0,0.3005197942256927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775243639945984,0.5775305032730103,-6.09808830631664e-06,0.0,0.0003049893712159,0.0,0.0,38.92043685913086,0.0,0.0,0.0,0.39704629778862,4.0,0.0,1.0
570960,293.1861877441406,297.1499938964844,293.1499938964844,0.0866309404373169,-2042.0364990234373,304.15234375,0.6677529811859131,0.1420886516571045,0.1299413591623306,294.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4516206383705139,0.050000000745058,0.0496528632938861,293.327880859375,297.1499938964844,293.1499938964844,0.1388569921255111,-2316.96875,304.1674194335937,0.7571948170661926,0.2072188854217529,0.1472649723291397,293.203857421875,297.1499938964844,293.1499938964844,0.3945533335208893,-7201.08740234375,304.1187744140625,0.9990000128746032,0.5299805402755737,0.4594166874885559,293.3300476074219,297.1499938964844,293.1499938964844,0.0084165707230567,-2780.208740234375,300.92755126953125,0.4516206383705139,0.050000000745058,0.2355318069458007,291.14849853515625,291.1499938964844,260.0692443847656,258.44976806640625,280.3783264160156,296.6236877441406,291.1465759277344,1.0,0.2882909774780273,0.6990654468536377,0.6990654468536377,1.0,1.0,-1.226297378540039,0.5058143734931946,0.7204830646514893,0.2114655822515487,0.0,0.0,0.5731590986251831,67.23091125488281,62.0,-28.34112548828125,-13256.1279296875,244.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84454345703125,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.537109375,18000.0,0.0,0.0,0.2990874648094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5786592960357666,0.5786653757095337,-6.101000053604366e-06,0.0,0.0003035357512999,0.0,0.0,39.03977584838867,0.0,0.0,0.0,0.3974065780639648,4.0,0.0,1.0
571020,293.1826477050781,297.1499938964844,293.1499938964844,0.0865068584680557,-2039.82275390625,304.1517944335937,0.6689529418945312,0.141896978020668,0.1297778636217117,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4531152844429016,0.050000000745058,0.0496245883405208,293.32745361328125,297.1499938964844,293.1499938964844,0.1352330595254898,-2268.408203125,304.16766357421875,0.7535072565078735,0.2027957737445831,0.1441447883844375,293.21923828125,297.1499938964844,293.1499938964844,0.39253631234169,-7164.91943359375,304.1331481933594,0.9990000128746032,0.5254680514335632,0.4564879834651947,293.33251953125,297.1499938964844,293.1499938964844,0.0083220284432172,-2759.8046875,300.857177734375,0.4531152844429016,0.050000000745058,0.2353976964950561,291.1440734863281,291.1499938964844,260.0511474609375,258.4334411621094,280.3816833496094,296.6282653808594,291.1458740234375,1.0,0.2860065996646881,0.698627769947052,0.698627769947052,1.0,1.0,-1.2186548709869385,0.502349317073822,0.7163056135177612,0.2095570862293243,0.0,0.0,0.5747096538543701,66.4039077758789,50.0,0.2785271108150482,-13229.0791015625,240.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8116149902344,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.552734375,18000.0,0.0,0.0,0.2966930270195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826793313026428,0.5826854705810547,-6.126187599875266e-06,0.0,0.0003011057269759,0.0,0.0,39.542850494384766,0.0,0.0,0.0,0.3987873494625091,4.0,0.0,1.0
571080,293.1826477050781,297.1499938964844,293.1499938964844,0.0865068584680557,-2039.82275390625,304.1517944335937,0.6689529418945312,0.141896978020668,0.1297778636217117,294.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4531152844429016,0.050000000745058,0.0496245883405208,293.32745361328125,297.1499938964844,293.1499938964844,0.1352330595254898,-2268.408203125,304.16766357421875,0.7535072565078735,0.2027957737445831,0.1441447883844375,293.21923828125,297.1499938964844,293.1499938964844,0.39253631234169,-7164.91943359375,304.1331481933594,0.9990000128746032,0.5254680514335632,0.4564879834651947,293.33251953125,297.1499938964844,293.1499938964844,0.0083220284432172,-2759.8046875,300.857177734375,0.4531152844429016,0.050000000745058,0.2353976964950561,291.1440734863281,291.1499938964844,260.0511474609375,258.4334411621094,280.3816833496094,296.6282653808594,291.1458740234375,1.0,0.2860065996646881,0.698627769947052,0.698627769947052,1.0,1.0,-1.2186548709869385,0.502349317073822,0.7163056135177612,0.2095570862293243,0.0,0.0,0.5747096538543701,66.4039077758789,50.0,0.2785271108150482,-13229.0791015625,240.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8116149902344,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.552734375,18000.0,0.0,0.0,0.2966930270195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826793313026428,0.5826854705810547,-6.126187599875266e-06,0.0,0.0003011057269759,0.0,0.0,39.542850494384766,0.0,0.0,0.0,0.3987873494625091,4.0,0.0,1.0
571140,293.1851806640625,297.1499938964844,293.1499938964844,0.0854587107896804,-2019.7919921875,304.1529846191406,0.6737077832221985,0.1405730992555618,0.1287624984979629,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4598210155963897,0.050000000745058,0.0495049394667148,293.326904296875,297.1499938964844,293.1499938964844,0.1312776058912277,-2214.6533203125,304.1683654785156,0.7549945712089539,0.1984179764986038,0.141018733382225,293.21533203125,297.1499938964844,293.1499938964844,0.3796927332878113,-6966.93701171875,304.16033935546875,0.9990000128746032,0.5244627594947815,0.4438790678977966,293.33404541015625,297.1499938964844,293.1499938964844,0.0081962663680315,-2728.500244140625,300.79656982421875,0.4598210155963897,0.050000000745058,0.2348301112651825,291.1708068847656,291.1499938964844,260.032958984375,258.4171142578125,280.3949584960937,296.6328125,291.1741027832031,1.0,0.2795468270778656,0.6981900930404663,0.6981900930404663,1.0,1.0,-1.1977288722991943,0.493084043264389,0.7046447992324829,0.2045090049505233,0.0,0.0,0.570305347442627,63.07183456420898,53.0,31.45327377319336,-13056.9326171875,226.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775634765625,308.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.23046875,18000.0,0.0,0.0,0.294487863779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578353226184845,0.5783593654632568,-6.113254130468704e-06,0.0,0.0002988677588291,0.0,0.0,39.075931549072266,0.0,0.0,0.0,0.3973497152328491,4.0,0.0,1.0
571200,293.1851806640625,297.1499938964844,293.1499938964844,0.0854587107896804,-2019.7919921875,304.1529846191406,0.6737077832221985,0.1405730992555618,0.1287624984979629,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4598210155963897,0.050000000745058,0.0495049394667148,293.326904296875,297.1499938964844,293.1499938964844,0.1312776058912277,-2214.6533203125,304.1683654785156,0.7549945712089539,0.1984179764986038,0.141018733382225,293.21533203125,297.1499938964844,293.1499938964844,0.3796927332878113,-6966.93701171875,304.16033935546875,0.9990000128746032,0.5244627594947815,0.4438790678977966,293.33404541015625,297.1499938964844,293.1499938964844,0.0081962663680315,-2728.500244140625,300.79656982421875,0.4598210155963897,0.050000000745058,0.2348301112651825,291.1708068847656,291.1499938964844,260.032958984375,258.4171142578125,280.3949584960937,296.6328125,291.1741027832031,1.0,0.2795468270778656,0.6981900930404663,0.6981900930404663,1.0,1.0,-1.1977288722991943,0.493084043264389,0.7046447992324829,0.2045090049505233,0.0,0.0,0.570305347442627,63.07183456420898,53.0,31.45327377319336,-13056.9326171875,226.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775634765625,308.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.23046875,18000.0,0.0,0.0,0.294487863779068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578353226184845,0.5783593654632568,-6.113254130468704e-06,0.0,0.0002988677588291,0.0,0.0,39.075931549072266,0.0,0.0,0.0,0.3973497152328491,4.0,0.0,1.0
571260,293.1856994628906,297.1499938964844,293.1499938964844,0.084308423101902,-1998.037353515625,304.1538391113281,0.6757731437683105,0.1395652145147323,0.1275842636823654,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4642010331153869,0.050000000745058,0.0494321174919605,293.32867431640625,297.1499938964844,293.1499938964844,0.1271069645881652,-2157.687255859375,304.169189453125,0.753389298915863,0.1935655772686004,0.1376157999038696,293.2010498046875,297.1499938964844,293.1499938964844,0.3710576593875885,-6837.29833984375,304.1707763671875,0.9990000128746032,0.5257123112678528,0.4360225796699524,293.3343505859375,297.1499938964844,293.1499938964844,0.0080874022096395,-2701.520751953125,300.7381591796875,0.4642010331153869,0.050000000745058,0.2344846874475479,291.1940612792969,291.1499938964844,260.0146484375,258.4008483886719,280.4027099609375,296.6369934082031,291.1944580078125,1.0,0.2757125198841095,0.6979168653488159,0.6979168653488159,1.0,1.0,-1.1822912693023682,0.4863121807575226,0.695979118347168,0.2007068246603012,0.0,0.0,0.5625161528587341,61.00532913208008,56.0,22.30705451965332,-12864.5849609375,216.51150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,308.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.267578125,18000.0,0.0,0.0,0.2919676005840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650401711463928,0.5650461912155151,-6.03553917244426e-06,0.0,0.0002963099977932,0.0,0.0,37.46595001220703,0.0,0.0,0.0,0.3927100300788879,4.0,0.0,1.0
571320,293.1856994628906,297.1499938964844,293.1499938964844,0.084308423101902,-1998.037353515625,304.1538391113281,0.6757731437683105,0.1395652145147323,0.1275842636823654,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4642010331153869,0.050000000745058,0.0494321174919605,293.32867431640625,297.1499938964844,293.1499938964844,0.1271069645881652,-2157.687255859375,304.169189453125,0.753389298915863,0.1935655772686004,0.1376157999038696,293.2010498046875,297.1499938964844,293.1499938964844,0.3710576593875885,-6837.29833984375,304.1707763671875,0.9990000128746032,0.5257123112678528,0.4360225796699524,293.3343505859375,297.1499938964844,293.1499938964844,0.0080874022096395,-2701.520751953125,300.7381591796875,0.4642010331153869,0.050000000745058,0.2344846874475479,291.1940612792969,291.1499938964844,260.0146484375,258.4008483886719,280.4027099609375,296.6369934082031,291.1944580078125,1.0,0.2757125198841095,0.6979168653488159,0.6979168653488159,1.0,1.0,-1.1822912693023682,0.4863121807575226,0.695979118347168,0.2007068246603012,0.0,0.0,0.5625161528587341,61.00532913208008,56.0,22.30705451965332,-12864.5849609375,216.51150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,308.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18115.267578125,18000.0,0.0,0.0,0.2919676005840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650401711463928,0.5650461912155151,-6.03553917244426e-06,0.0,0.0002963099977932,0.0,0.0,37.46595001220703,0.0,0.0,0.0,0.3927100300788879,4.0,0.0,1.0
571380,293.1842041015625,297.1499938964844,293.1499938964844,0.0838115736842155,-1988.9365234375,304.15338134765625,0.6764737367630005,0.13896544277668,0.1269663572311401,294.640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.4660327136516571,0.050000000745058,0.0494011975824832,293.3285522460937,297.1499938964844,293.1499938964844,0.1234743148088455,-2108.16650390625,304.1688232421875,0.749586820602417,0.1890668869018554,0.1344173550605774,293.19195556640625,297.1499938964844,293.1499938964844,0.3674630522727966,-6785.84375,304.1696472167969,0.9990000128746032,0.5262740850448608,0.4326420724391937,293.3338623046875,297.1499938964844,293.1499938964844,0.0080040739849209,-2682.944580078125,300.6747741699219,0.4660327136516571,0.050000000745058,0.2343380153179168,291.1904602050781,291.1499938964844,259.9963073730469,258.3846740722656,280.4049987792969,296.64044189453125,291.1895446777344,1.0,0.2737576365470886,0.6976436376571655,0.6976436376571655,1.0,1.0,-1.173437476158142,0.4824123680591583,0.6910251379013062,0.1984893083572387,0.0,0.0,0.5572290420532227,60.09581756591797,59.0,-0.402332603931427,-12732.58984375,211.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022766113281,308.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.689453125,18000.0,0.0,0.0,0.2891666293144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535192489624023,0.5535252094268799,-5.952472747594584e-06,0.0,0.0002934673684649,0.0,0.0,36.0261344909668,0.0,0.0,0.0,0.3885355293750763,4.0,0.0,1.0
571440,293.1842041015625,297.1499938964844,293.1499938964844,0.0838115736842155,-1988.9365234375,304.15338134765625,0.6764737367630005,0.13896544277668,0.1269663572311401,294.640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.4660327136516571,0.050000000745058,0.0494011975824832,293.3285522460937,297.1499938964844,293.1499938964844,0.1234743148088455,-2108.16650390625,304.1688232421875,0.749586820602417,0.1890668869018554,0.1344173550605774,293.19195556640625,297.1499938964844,293.1499938964844,0.3674630522727966,-6785.84375,304.1696472167969,0.9990000128746032,0.5262740850448608,0.4326420724391937,293.3338623046875,297.1499938964844,293.1499938964844,0.0080040739849209,-2682.944580078125,300.6747741699219,0.4660327136516571,0.050000000745058,0.2343380153179168,291.1904602050781,291.1499938964844,259.9963073730469,258.3846740722656,280.4049987792969,296.64044189453125,291.1895446777344,1.0,0.2737576365470886,0.6976436376571655,0.6976436376571655,1.0,1.0,-1.173437476158142,0.4824123680591583,0.6910251379013062,0.1984893083572387,0.0,0.0,0.5572290420532227,60.09581756591797,59.0,-0.402332603931427,-12732.58984375,211.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8022766113281,308.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.689453125,18000.0,0.0,0.0,0.2891666293144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535192489624023,0.5535252094268799,-5.952472747594584e-06,0.0,0.0002934673684649,0.0,0.0,36.0261344909668,0.0,0.0,0.0,0.3885355293750763,4.0,0.0,1.0
571500,293.183349609375,297.1499938964844,293.1499938964844,0.0836367830634117,-1985.8033447265625,304.153076171875,0.6762248873710632,0.1387008875608444,0.1267179399728775,294.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4662439525127411,0.050000000745058,0.0493975915014743,293.32830810546875,297.1499938964844,293.1499938964844,0.1217495128512382,-2084.595458984375,304.1685485839844,0.7470327019691467,0.1868504583835601,0.1328636705875396,293.1893615722656,297.1499938964844,293.1499938964844,0.3670264482498169,-6780.87548828125,304.1668701171875,0.9990000128746032,0.5262523293495178,0.4322446584701538,293.3335876464844,297.1499938964844,293.1499938964844,0.0079670632258057,-2675.03125,300.64239501953125,0.4662439525127411,0.050000000745058,0.2343209087848663,291.1853942871094,291.1499938964844,259.9870910644531,258.3766174316406,280.4047241210937,296.6418762207031,291.1841125488281,1.0,0.2733604907989502,0.6975070238113403,0.6975070238113403,1.0,1.0,-1.170771598815918,0.4812297821044922,0.6895418763160706,0.1977966725826263,0.0,0.0,0.555372416973114,59.96624374389648,59.0,-8.08357048034668,-12688.25,210.53128051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8131408691406,308.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.298828125,18000.0,0.0,0.0,0.2877418398857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492978096008301,0.5493037104606628,-5.92054220760474e-06,0.0,0.0002920213737525,0.0,0.0,35.49949645996094,0.0,0.0,0.0,0.3869826793670654,4.0,0.0,1.0
571560,293.1824951171875,297.1499938964844,293.1499938964844,0.0834886133670806,-1983.1854248046875,304.1528015136719,0.6755993962287903,0.1384440809488296,0.126487135887146,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.4660619497299194,0.050000000745058,0.0494007319211959,293.3280639648437,297.1499938964844,293.1499938964844,0.1200586408376693,-2061.438232421875,304.1682434082031,0.7440921068191528,0.1846386343240738,0.1313216686248779,293.18804931640625,297.1499938964844,293.1499938964844,0.3673830032348633,-6787.86181640625,304.16314697265625,0.9990000128746032,0.5260142087936401,0.4325874149799347,293.3333435058594,297.1499938964844,293.1499938964844,0.0079321507364511,-2667.755126953125,300.6094665527344,0.4660619497299194,0.050000000745058,0.2343358099460601,291.1787109375,291.1499938964844,259.9779052734375,258.3685913085937,280.4034729003906,296.6432189941406,291.1771240234375,1.0,0.2732912302017212,0.697408139705658,0.697408139705658,1.0,1.0,-1.1690760850906372,0.4804776906967163,0.6885983943939209,0.1973423212766647,0.0,0.0,0.5541214942932129,60.02122116088867,62.0,-14.122580528259276,-12656.1611328125,210.07261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196105957031,308.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.466796875,18000.0,0.0,0.0,0.2863438129425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461193323135376,0.5461252331733704,-5.89541105000535e-06,0.0,0.0002906025620177,0.0,0.0,35.1005973815918,0.0,0.0,0.0,0.3858042359352112,4.0,0.0,1.0
571620,293.18096923828125,297.1499938964844,293.1499938964844,0.0832325145602226,-1978.7222900390625,304.1522827148437,0.6733486652374268,0.1379303336143493,0.1260496377944946,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.464661568403244,0.050000000745058,0.0494245178997516,293.32769775390625,297.1499938964844,293.1499938964844,0.1167272180318832,-2015.62548828125,304.167724609375,0.737224817276001,0.1802020817995071,0.1282481551170349,293.1889953613281,297.1499938964844,293.1499938964844,0.3701504468917846,-6832.39208984375,304.15411376953125,0.9990000128746032,0.5248647332191467,0.4351845979690552,293.33319091796875,297.1499938964844,293.1499938964844,0.0078666657209396,-2654.449462890625,300.5419921875,0.464661568403244,0.050000000745058,0.23444864153862,291.16259765625,291.1499938964844,259.9595031738281,258.3526611328125,280.3990783691406,296.64569091796875,291.16082763671875,1.0,0.2739946842193603,0.6972102522850037,0.6972102522850037,1.0,1.0,-1.1681419610977173,0.4800408482551574,0.688101053237915,0.1970176100730896,0.0,0.0,0.5535019040107727,60.60903930664063,65.0,-20.987667083740234,-12625.7509765625,210.9285583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81109619140625,308.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.810546875,18000.0,0.0,0.0,0.2837575376033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432170033454895,0.5432228446006775,-5.867518211744027e-06,0.0,0.0002879778330679,0.0,0.0,34.714324951171875,0.0,0.0,0.0,0.3846706449985504,4.0,0.0,1.0
