time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1043395996094,297.1499938964844,293.1499938964844,0.1027534380555152,-2342.773681640625,304.14459228515625,0.7233675122261047,0.1638570576906204,0.1487525254487991,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4735812246799469,0.050000000745058,0.0492654331028461,293.1054077148437,297.1499938964844,293.1499938964844,0.0341839268803596,-882.5822143554688,304.1427001953125,0.5603744387626648,0.0786096230149269,0.0560471452772617,293.1139221191406,297.1499938964844,293.1499938964844,0.3517645299434662,-6571.5830078125,304.138427734375,0.9990000128746032,0.517060399055481,0.4174598753452301,293.2721252441406,297.1499938964844,293.1499938964844,0.004614507779479,-1723.983154296875,297.2244567871094,0.4735812246799469,0.050000000745058,0.2336940020322799,291.1136474609375,291.1499938964844,257.41217041015625,256.23321533203125,279.0443115234375,295.5863647460937,291.1116638183594,1.0,0.2594574987888336,0.6860013604164124,0.6860013604164124,1.0,1.0,-1.0863577127456665,0.4370568692684173,0.6493008136749268,0.1901078224182129,0.0,0.0,0.6222261786460876,55.802921295166016,65.0,-24.75157165527344,-13167.4541015625,175.90896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.62890625,18000.0,0.0,0.0,0.2966489195823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736243963241577,0.6736311912536621,-6.802601092203986e-06,0.0,0.0003010609361808,0.0,0.0,52.6408805847168,0.0,0.0,0.0,0.4334822595119476,4.0,0.0,1.0
578940,293.103759765625,297.1499938964844,293.1499938964844,0.1039485409855842,-2364.974365234375,304.1444091796875,0.721315860748291,0.165132388472557,0.1499644964933395,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.470101922750473,0.050000000745058,0.0493297353386879,293.1015930175781,297.1499938964844,293.1499938964844,0.0359437316656112,-905.3865966796876,304.1422119140625,0.5619998574256897,0.0805136933922767,0.0574209690093994,293.1225891113281,297.1499938964844,293.1499938964844,0.3595446348190307,-6689.88916015625,304.1293334960937,0.9990000128746032,0.5162246227264404,0.4247049689292907,293.2705383300781,297.1499938964844,293.1499938964844,0.0045929714106023,-1717.747802734375,297.1770935058594,0.470101922750473,0.050000000745058,0.233999028801918,291.09625244140625,291.1499938964844,257.3375549316406,256.16778564453125,279.008056640625,295.5962829589844,291.09442138671875,1.0,0.263085126876831,0.6857772469520569,0.6857772469520569,1.0,1.0,-1.0986000299453735,0.4423562586307525,0.6562438011169434,0.1925552785396576,0.0,0.0,0.630561351776123,57.58778381347656,68.0,-24.145523071289062,-13338.849609375,182.8955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17846.96484375,18000.0,0.0,0.0,0.2981147170066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890514492988586,0.6890583634376526,-6.91925197315868e-06,0.0,0.0003025485493708,0.0,0.0,55.10124588012695,0.0,0.0,0.0,0.4395245015621185,4.0,0.0,1.0
579000,293.103759765625,297.1499938964844,293.1499938964844,0.1039485409855842,-2364.974365234375,304.1444091796875,0.721315860748291,0.165132388472557,0.1499644964933395,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.470101922750473,0.050000000745058,0.0493297353386879,293.1015930175781,297.1499938964844,293.1499938964844,0.0359437316656112,-905.3865966796876,304.1422119140625,0.5619998574256897,0.0805136933922767,0.0574209690093994,293.1225891113281,297.1499938964844,293.1499938964844,0.3595446348190307,-6689.88916015625,304.1293334960937,0.9990000128746032,0.5162246227264404,0.4247049689292907,293.2705383300781,297.1499938964844,293.1499938964844,0.0045929714106023,-1717.747802734375,297.1770935058594,0.470101922750473,0.050000000745058,0.233999028801918,291.09625244140625,291.1499938964844,257.3375549316406,256.16778564453125,279.008056640625,295.5962829589844,291.09442138671875,1.0,0.263085126876831,0.6857772469520569,0.6857772469520569,1.0,1.0,-1.0986000299453735,0.4423562586307525,0.6562438011169434,0.1925552785396576,0.0,0.0,0.630561351776123,57.58778381347656,68.0,-24.145523071289062,-13338.849609375,182.8955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17846.96484375,18000.0,0.0,0.0,0.2981147170066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890514492988586,0.6890583634376526,-6.91925197315868e-06,0.0,0.0003025485493708,0.0,0.0,55.10124588012695,0.0,0.0,0.0,0.4395245015621185,4.0,0.0,1.0
579060,293.1033935546875,297.1499938964844,293.1499938964844,0.1051225140690803,-2386.7021484375,304.1443176269531,0.7187336683273315,0.1663758903741836,0.151158720254898,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.4658544957637787,0.050000000745058,0.0494045242667198,293.0981140136719,297.1499938964844,293.1499938964844,0.0377443507313728,-928.5155029296876,304.1418151855469,0.563100278377533,0.0824427679181099,0.0588178075850009,293.1343994140625,297.1499938964844,293.1499938964844,0.3685008287429809,-6824.3681640625,304.121337890625,0.9990000128746032,0.5145270824432373,0.4329785704612732,293.2693176269531,297.1499938964844,293.1499938964844,0.0045717484317719,-1711.5135498046875,297.12994384765625,0.4658544957637787,0.050000000745058,0.2343537956476211,291.08026123046875,291.1499938964844,257.2679138183594,256.1068725585937,278.9753723144531,295.6120300292969,291.0786437988281,1.0,0.267164945602417,0.685451328754425,0.685451328754425,1.0,1.0,-1.112155795097351,0.4482459723949432,0.6639097929000854,0.1951566338539123,0.0,0.0,0.6409465074539185,59.65467834472656,71.0,-22.164779663085938,-13526.140625,190.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762145996094,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.005859375,18000.0,0.0,0.0,0.3002397418022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091876864433289,0.7091947793960571,-7.079605438775616e-06,0.0,0.0003047051723115,0.0,0.0,58.4676628112793,0.0,0.0,0.0,0.447542130947113,4.0,0.0,1.0
579120,293.1033935546875,297.1499938964844,293.1499938964844,0.1051225140690803,-2386.7021484375,304.1443176269531,0.7187336683273315,0.1663758903741836,0.151158720254898,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.4658544957637787,0.050000000745058,0.0494045242667198,293.0981140136719,297.1499938964844,293.1499938964844,0.0377443507313728,-928.5155029296876,304.1418151855469,0.563100278377533,0.0824427679181099,0.0588178075850009,293.1343994140625,297.1499938964844,293.1499938964844,0.3685008287429809,-6824.3681640625,304.121337890625,0.9990000128746032,0.5145270824432373,0.4329785704612732,293.2693176269531,297.1499938964844,293.1499938964844,0.0045717484317719,-1711.5135498046875,297.12994384765625,0.4658544957637787,0.050000000745058,0.2343537956476211,291.08026123046875,291.1499938964844,257.2679138183594,256.1068725585937,278.9753723144531,295.6120300292969,291.0786437988281,1.0,0.267164945602417,0.685451328754425,0.685451328754425,1.0,1.0,-1.112155795097351,0.4482459723949432,0.6639097929000854,0.1951566338539123,0.0,0.0,0.6409465074539185,59.65467834472656,71.0,-22.164779663085938,-13526.140625,190.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762145996094,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.005859375,18000.0,0.0,0.0,0.3002397418022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091876864433289,0.7091947793960571,-7.079605438775616e-06,0.0,0.0003047051723115,0.0,0.0,58.4676628112793,0.0,0.0,0.0,0.447542130947113,4.0,0.0,1.0
579180,293.103271484375,297.1499938964844,293.1499938964844,0.1062681004405021,-2407.8271484375,304.144287109375,0.7157903909683228,0.1675856113433838,0.1523303389549255,294.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4608879685401916,0.050000000745058,0.0494872480630874,293.0916442871094,297.1499938964844,293.1499938964844,0.0399143807590007,-956.23291015625,304.140869140625,0.5649339556694031,0.0850564092397689,0.0605123601853847,293.1510925292969,297.1499938964844,293.1499938964844,0.3782983422279358,-6969.79931640625,304.1145935058594,0.9990000128746032,0.5115541219711304,0.4419491291046142,293.2684020996094,297.1499938964844,293.1499938964844,0.0045505426824092,-1705.162841796875,297.0831298828125,0.4608879685401916,0.050000000745058,0.2347461879253387,291.0659484863281,291.1499938964844,257.20379638671875,256.05096435546875,278.94482421875,295.6316833496094,291.0644836425781,1.0,0.2715919911861419,0.6851253509521484,0.6851253509521484,1.0,1.0,-1.1269328594207764,0.454712450504303,0.6722204089164734,0.1979184299707412,0.0,0.0,0.6531199216842651,61.93824005126953,59.0,-20.17046546936035,-13727.0927734375,199.98760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607666015625,308.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.763671875,18000.0,0.0,0.0,0.3031108975410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733569860458374,0.7335771322250366,-7.283215381903574e-06,0.0,0.000307619018713,0.0,0.0,62.769142150878906,0.0,0.0,0.0,0.4574178755283355,4.0,0.0,1.0
579240,293.103271484375,297.1499938964844,293.1499938964844,0.1062681004405021,-2407.8271484375,304.144287109375,0.7157903909683228,0.1675856113433838,0.1523303389549255,294.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4608879685401916,0.050000000745058,0.0494872480630874,293.0916442871094,297.1499938964844,293.1499938964844,0.0399143807590007,-956.23291015625,304.140869140625,0.5649339556694031,0.0850564092397689,0.0605123601853847,293.1510925292969,297.1499938964844,293.1499938964844,0.3782983422279358,-6969.79931640625,304.1145935058594,0.9990000128746032,0.5115541219711304,0.4419491291046142,293.2684020996094,297.1499938964844,293.1499938964844,0.0045505426824092,-1705.162841796875,297.0831298828125,0.4608879685401916,0.050000000745058,0.2347461879253387,291.0659484863281,291.1499938964844,257.20379638671875,256.05096435546875,278.94482421875,295.6316833496094,291.0644836425781,1.0,0.2715919911861419,0.6851253509521484,0.6851253509521484,1.0,1.0,-1.1269328594207764,0.454712450504303,0.6722204089164734,0.1979184299707412,0.0,0.0,0.6531199216842651,61.93824005126953,59.0,-20.17046546936035,-13727.0927734375,199.98760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607666015625,308.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.763671875,18000.0,0.0,0.0,0.3031108975410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733569860458374,0.7335771322250366,-7.283215381903574e-06,0.0,0.000307619018713,0.0,0.0,62.769142150878906,0.0,0.0,0.0,0.4574178755283355,4.0,0.0,1.0
579300,293.1031799316406,297.1499938964844,293.1499938964844,0.1067836210131645,-2417.2724609375,304.1444091796875,0.7165197730064392,0.1681936681270599,0.1528727412223816,294.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.4607884287834167,0.050000000745058,0.0494888946413993,293.0869140625,297.1499938964844,293.1499938964844,0.0413165688514709,-974.0789184570312,304.1399841308594,0.5690707564353943,0.0867254808545112,0.0616241805255413,293.159912109375,297.1499938964844,293.1499938964844,0.3790513873100281,-6978.0830078125,304.11981201171875,0.9990000128746032,0.5098062753677368,0.4421284794807434,293.2679748535156,297.1499938964844,293.1499938964844,0.0045363130047917,-1700.528076171875,297.06085205078125,0.4607884287834167,0.050000000745058,0.2347539961338043,291.06072998046875,291.1499938964844,257.1739807128906,256.0250549316406,278.9366455078125,295.6391906738281,291.060791015625,1.0,0.2715538144111633,0.6849623918533325,0.6849623918533325,1.0,1.0,-1.1291511058807373,0.4555829167366028,0.6735681891441345,0.1985220909118652,0.0,0.0,0.6596252918243408,62.01381301879883,59.0,-11.170239448547363,-13790.494140625,200.8461761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59503173828125,308.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17735.46875,18000.0,0.0,0.0,0.304812878370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472246885299683,0.7472321391105652,-7.40141149435658e-06,0.0,0.0003093463310506,0.0,0.0,65.28697967529297,0.0,0.0,0.0,0.4630120396614074,4.0,0.0,1.0
579360,293.1030578613281,297.1499938964844,293.1499938964844,0.1071732193231582,-2424.199951171875,304.14471435546875,0.7188544869422913,0.1688134372234344,0.1533976048231125,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.4624462425708771,0.050000000745058,0.0494612865149974,293.0829162597656,297.1499938964844,293.1499938964844,0.0426749140024185,-991.2406616210938,304.13934326171875,0.5748391151428223,0.0883097574114799,0.0627496615052223,293.1645812988281,297.1499938964844,293.1499938964844,0.3762768805027008,-6932.80712890625,304.13037109375,0.9990000128746032,0.5087595582008362,0.4391592144966125,293.2674865722656,297.1499938964844,293.1499938964844,0.004517734516412,-1693.5814208984375,297.04510498046875,0.4624462425708771,0.050000000745058,0.2346230447292328,291.0671691894531,291.1499938964844,257.1457214355469,256.0005798339844,278.9313049316406,295.6381225585937,291.07000732421875,1.0,0.2703296542167663,0.6847680807113647,0.6847680807113647,1.0,1.0,-1.12738037109375,0.4546370804309845,0.6727433204650879,0.1984648257493972,0.0,0.0,0.6645716428756714,61.2998046875,47.0,10.386932373046877,-13821.611328125,198.905502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5346984863281,308.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17745.533203125,18000.0,0.0,0.0,0.3065884411334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602131366729736,0.7602206468582153,-7.522582109231735e-06,0.0,0.0003111482947133,0.0,0.0,67.7975082397461,0.0,0.0,0.0,0.4683591425418854,4.0,0.0,1.0
579420,293.1026306152344,297.1499938964844,293.1499938964844,0.1076908484101295,-2432.86083984375,304.1456298828125,0.7270535826683044,0.1700870990753173,0.1544182896614074,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.4693031907081604,0.050000000745058,0.049344003200531,293.08026123046875,297.1499938964844,293.1499938964844,0.0446122214198112,-1015.4026489257812,304.1397399902344,0.5879482626914978,0.090563416481018,0.0644781216979026,293.15771484375,297.1499938964844,293.1499938964844,0.3628519773483276,-6723.927734375,304.15948486328125,0.9990000128746032,0.5097328424453735,0.4263089001178741,293.26629638671875,297.1499938964844,293.1499938964844,0.0044693765230476,-1674.1492919921875,297.0290832519531,0.4693031907081604,0.050000000745058,0.2340667098760604,291.1068115234375,291.1499938964844,257.0942687988281,255.9562530517578,278.92138671875,295.60662841796875,291.1123962402344,1.0,0.2647893726825714,0.6843793392181396,0.6843793392181396,1.0,1.0,-1.114452600479126,0.4484742283821106,0.6659783720970154,0.1968757808208465,0.0,0.0,0.6679521799087524,58.18755340576172,50.0,51.05809020996094,-13775.623046875,188.88917541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45855712890625,308.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.30078125,18000.0,0.0,0.0,0.3099883794784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753318548202515,0.7753395438194275,-7.692678991588764e-06,0.0,0.0003145987866446,0.0,0.0,70.99514770507812,0.0,0.0,0.0,0.4748032689094543,4.0,0.0,1.0
579480,293.1026306152344,297.1499938964844,293.1499938964844,0.1076908484101295,-2432.86083984375,304.1456298828125,0.7270535826683044,0.1700870990753173,0.1544182896614074,294.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.4693031907081604,0.050000000745058,0.049344003200531,293.08026123046875,297.1499938964844,293.1499938964844,0.0446122214198112,-1015.4026489257812,304.1397399902344,0.5879482626914978,0.090563416481018,0.0644781216979026,293.15771484375,297.1499938964844,293.1499938964844,0.3628519773483276,-6723.927734375,304.15948486328125,0.9990000128746032,0.5097328424453735,0.4263089001178741,293.26629638671875,297.1499938964844,293.1499938964844,0.0044693765230476,-1674.1492919921875,297.0290832519531,0.4693031907081604,0.050000000745058,0.2340667098760604,291.1068115234375,291.1499938964844,257.0942687988281,255.9562530517578,278.92138671875,295.60662841796875,291.1123962402344,1.0,0.2647893726825714,0.6843793392181396,0.6843793392181396,1.0,1.0,-1.114452600479126,0.4484742283821106,0.6659783720970154,0.1968757808208465,0.0,0.0,0.6679521799087524,58.18755340576172,50.0,51.05809020996094,-13775.623046875,188.88917541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45855712890625,308.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.30078125,18000.0,0.0,0.0,0.3099883794784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753318548202515,0.7753395438194275,-7.692678991588764e-06,0.0,0.0003145987866446,0.0,0.0,70.99514770507812,0.0,0.0,0.0,0.4748032689094543,4.0,0.0,1.0
579540,293.10223388671875,297.1499938964844,293.1499938964844,0.1082218810915947,-2441.761474609375,304.14617919921875,0.7329652309417725,0.1713702827692031,0.1555024981498718,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4732474088668823,0.050000000745058,0.0492715500295162,293.0841064453125,297.1499938964844,293.1499938964844,0.0453852750360965,-1024.6959228515625,304.1418762207031,0.5951218605041504,0.0915585309267044,0.0652779340744018,293.1364440917969,297.1499938964844,293.1499938964844,0.3533359467983246,-6579.1982421875,304.171630859375,0.9990000128746032,0.5138490200042725,0.4181710183620453,293.2648620605469,297.1499938964844,293.1499938964844,0.0044237398542463,-1655.5030517578125,297.0173645019531,0.4732474088668823,0.050000000745058,0.2337230145931244,291.15191650390625,291.1499938964844,257.04998779296875,255.9185028076172,278.8994140625,295.5611267089844,291.15509033203125,1.0,0.2618021070957184,0.6839906573295593,0.6839906573295593,1.0,1.0,-1.1064413785934448,0.4445853531360626,0.6618561148643494,0.1959641724824905,0.0,0.0,0.6644071936607361,56.26723861694336,53.0,51.42545700073242,-13720.5048828125,182.79991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,308.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.81640625,18000.0,0.0,0.0,0.3127174377441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736274600028992,0.77363520860672,-7.712043043284211e-06,0.0,0.0003173684235662,0.0,0.0,70.90068817138672,0.0,0.0,0.0,0.4743662178516388,4.0,0.0,1.0
579600,293.10223388671875,297.1499938964844,293.1499938964844,0.1082218810915947,-2441.761474609375,304.14617919921875,0.7329652309417725,0.1713702827692031,0.1555024981498718,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4732474088668823,0.050000000745058,0.0492715500295162,293.0841064453125,297.1499938964844,293.1499938964844,0.0453852750360965,-1024.6959228515625,304.1418762207031,0.5951218605041504,0.0915585309267044,0.0652779340744018,293.1364440917969,297.1499938964844,293.1499938964844,0.3533359467983246,-6579.1982421875,304.171630859375,0.9990000128746032,0.5138490200042725,0.4181710183620453,293.2648620605469,297.1499938964844,293.1499938964844,0.0044237398542463,-1655.5030517578125,297.0173645019531,0.4732474088668823,0.050000000745058,0.2337230145931244,291.15191650390625,291.1499938964844,257.04998779296875,255.9185028076172,278.8994140625,295.5611267089844,291.15509033203125,1.0,0.2618021070957184,0.6839906573295593,0.6839906573295593,1.0,1.0,-1.1064413785934448,0.4445853531360626,0.6618561148643494,0.1959641724824905,0.0,0.0,0.6644071936607361,56.26723861694336,53.0,51.42545700073242,-13720.5048828125,182.79991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,308.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.81640625,18000.0,0.0,0.0,0.3127174377441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736274600028992,0.77363520860672,-7.712043043284211e-06,0.0,0.0003173684235662,0.0,0.0,70.90068817138672,0.0,0.0,0.0,0.4743662178516388,4.0,0.0,1.0
579660,293.1014099121094,297.1499938964844,293.1499938964844,0.1090713292360305,-2456.940185546875,304.1460266113281,0.7366334795951843,0.172745406627655,0.1566732227802276,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4749190807342529,0.050000000745058,0.0492399148643016,293.0834045410156,297.1499938964844,293.1499938964844,0.0465496070683002,-1039.3529052734375,304.142578125,0.6005196571350098,0.0933548584580421,0.0662947222590446,293.11962890625,297.1499938964844,293.1499938964844,0.3489010035991668,-6514.0419921875,304.1716003417969,0.9990000128746032,0.5176100134849548,0.4145687520503998,293.2626953125,297.1499938964844,293.1499938964844,0.00438964786008,-1642.5738525390625,296.9934387207031,0.4749190807342529,0.050000000745058,0.2335729449987411,291.1697692871094,291.1499938964844,257.0113830566406,255.8857879638672,278.8721008300781,295.5279541015625,291.1705627441406,1.0,0.26064133644104,0.6838700175285339,0.6838700175285339,1.0,1.0,-1.1045230627059937,0.4435973465442657,0.6609257459640503,0.1958824545145034,0.0,0.0,0.6603455543518066,55.448997497558594,56.0,25.871112823486328,-13704.640625,180.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5269775390625,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.220703125,18000.0,0.0,0.0,0.3147160112857818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655029296875,0.7655105590820312,-7.647055099369027e-06,0.0,0.0003193967568222,0.0,0.0,69.3573989868164,0.0,0.0,0.0,0.4711160063743591,4.0,0.0,1.0
579720,293.1014099121094,297.1499938964844,293.1499938964844,0.1090713292360305,-2456.940185546875,304.1460266113281,0.7366334795951843,0.172745406627655,0.1566732227802276,294.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4749190807342529,0.050000000745058,0.0492399148643016,293.0834045410156,297.1499938964844,293.1499938964844,0.0465496070683002,-1039.3529052734375,304.142578125,0.6005196571350098,0.0933548584580421,0.0662947222590446,293.11962890625,297.1499938964844,293.1499938964844,0.3489010035991668,-6514.0419921875,304.1716003417969,0.9990000128746032,0.5176100134849548,0.4145687520503998,293.2626953125,297.1499938964844,293.1499938964844,0.00438964786008,-1642.5738525390625,296.9934387207031,0.4749190807342529,0.050000000745058,0.2335729449987411,291.1697692871094,291.1499938964844,257.0113830566406,255.8857879638672,278.8721008300781,295.5279541015625,291.1705627441406,1.0,0.26064133644104,0.6838700175285339,0.6838700175285339,1.0,1.0,-1.1045230627059937,0.4435973465442657,0.6609257459640503,0.1958824545145034,0.0,0.0,0.6603455543518066,55.448997497558594,56.0,25.871112823486328,-13704.640625,180.6797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5269775390625,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.220703125,18000.0,0.0,0.0,0.3147160112857818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7655029296875,0.7655105590820312,-7.647055099369027e-06,0.0,0.0003193967568222,0.0,0.0,69.3573989868164,0.0,0.0,0.0,0.4711160063743591,4.0,0.0,1.0
579780,293.1000671386719,297.1499938964844,293.1499938964844,0.1102184504270553,-2477.818359375,304.1454162597656,0.7387788891792297,0.1742472648620605,0.1579931378364563,294.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.475104421377182,0.050000000745058,0.0492363646626472,293.0799560546875,297.1499938964844,293.1499938964844,0.0485088974237442,-1064.493896484375,304.14178466796875,0.605998158454895,0.0957437679171562,0.0678947195410728,293.1092529296875,297.1499938964844,293.1499938964844,0.348128467798233,-6505.3984375,304.16558837890625,0.9990000128746032,0.5204930901527405,0.4141640961170196,293.2595520019531,297.1499938964844,293.1499938964844,0.0043646930716931,-1633.949462890625,296.9626770019531,0.475104421377182,0.050000000745058,0.2335561215877533,291.16900634765625,291.1499938964844,256.9763488769531,255.8561553955078,278.8417053222656,295.5087280273437,291.1681213378906,1.0,0.2609654664993286,0.6837493777275085,0.6837493777275085,1.0,1.0,-1.1075160503387451,0.4449638426303863,0.6625522375106812,0.1962014436721801,0.0,0.0,0.6577008366584778,55.3919792175293,59.0,1.3778326511383057,-13740.3251953125,181.4784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6170959472656,308.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.806640625,18000.0,0.0,0.0,0.3161299228668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582987546920776,0.7583063244819641,-7.577359156130114e-06,0.0,0.000320831692079,0.0,0.0,67.9232177734375,0.0,0.0,0.0,0.4681336879730224,4.0,0.0,1.0
579840,293.1000671386719,297.1499938964844,293.1499938964844,0.1102184504270553,-2477.818359375,304.1454162597656,0.7387788891792297,0.1742472648620605,0.1579931378364563,294.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.475104421377182,0.050000000745058,0.0492363646626472,293.0799560546875,297.1499938964844,293.1499938964844,0.0485088974237442,-1064.493896484375,304.14178466796875,0.605998158454895,0.0957437679171562,0.0678947195410728,293.1092529296875,297.1499938964844,293.1499938964844,0.348128467798233,-6505.3984375,304.16558837890625,0.9990000128746032,0.5204930901527405,0.4141640961170196,293.2595520019531,297.1499938964844,293.1499938964844,0.0043646930716931,-1633.949462890625,296.9626770019531,0.475104421377182,0.050000000745058,0.2335561215877533,291.16900634765625,291.1499938964844,256.9763488769531,255.8561553955078,278.8417053222656,295.5087280273437,291.1681213378906,1.0,0.2609654664993286,0.6837493777275085,0.6837493777275085,1.0,1.0,-1.1075160503387451,0.4449638426303863,0.6625522375106812,0.1962014436721801,0.0,0.0,0.6577008366584778,55.3919792175293,59.0,1.3778326511383057,-13740.3251953125,181.4784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6170959472656,308.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.806640625,18000.0,0.0,0.0,0.3161299228668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582987546920776,0.7583063244819641,-7.577359156130114e-06,0.0,0.000320831692079,0.0,0.0,67.9232177734375,0.0,0.0,0.0,0.4681336879730224,4.0,0.0,1.0
579900,293.09930419921875,297.1499938964844,293.1499938964844,0.1108716800808906,-2489.760009765625,304.14508056640625,0.7393345832824707,0.1750275045633316,0.1586921364068985,294.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.4747241139411926,0.050000000745058,0.0492436029016971,293.0779724121094,297.1499938964844,293.1499938964844,0.0496073253452777,-1078.6982421875,304.1412658691406,0.6083698272705078,0.0970156118273735,0.0687743797898292,293.1062927246094,297.1499938964844,293.1499938964844,0.3489207029342651,-6519.0029296875,304.16131591796875,0.9990000128746032,0.5215965509414673,0.4149930477142334,293.2577514648437,297.1499938964844,293.1499938964844,0.0043548201210796,-1630.831787109375,296.9455871582031,0.4747241139411926,0.050000000745058,0.2335904538631439,291.163818359375,291.1499938964844,256.9600830078125,255.8424224853516,278.8260498046875,295.5040283203125,291.1623840332031,1.0,0.2615886330604553,0.6836890578269958,0.6836890578269958,1.0,1.0,-1.11045503616333,0.4463452100753784,0.6641098260879517,0.1964567005634308,0.0,0.0,0.6572917699813843,55.605987548828125,59.0,-8.02021598815918,-13776.5166015625,182.77536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6629333496094,308.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.30859375,18000.0,0.0,0.0,0.3166906833648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562322020530701,0.7562397718429565,-7.553717750852229e-06,0.0,0.0003214007883798,0.0,0.0,67.49005889892578,0.0,0.0,0.0,0.4672538340091705,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1115616336464881,-2502.380126953125,304.14471435546875,0.7395860552787781,0.1758206784725189,0.159409761428833,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4740671217441559,0.050000000745058,0.0492560602724552,293.0760192871094,297.1499938964844,293.1499938964844,0.050748523324728,-1093.5233154296875,304.1407775878906,0.6104691624641418,0.0983160659670829,0.0696823224425315,293.10467529296875,297.1499938964844,293.1499938964844,0.3503849804401397,-6542.6943359375,304.1565856933594,0.9990000128746032,0.5224691033363342,0.4164149761199951,293.25592041015625,297.1499938964844,293.1499938964844,0.004346250090748,-1628.2882080078125,296.9278564453125,0.4740671217441559,0.050000000745058,0.2336495369672775,291.15655517578125,291.1499938964844,256.94464111328125,255.82937622070312,278.81060791015625,295.502197265625,291.1548156738281,1.0,0.2624737322330475,0.6835683584213257,0.6835683584213257,1.0,1.0,-1.1141979694366455,0.4481037259101867,0.6660943031311035,0.1967423856258392,0.0,0.0,0.6575750112533569,55.95994186401367,62.0,-15.184784889221191,-13823.7255859375,184.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.705078125,308.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.3171999752521515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7555327415466309,0.7555402517318726,-7.541505510744173e-06,0.0,0.0003219176433049,0.0,0.0,67.31497955322266,0.0,0.0,0.0,0.4669294953346252,4.0,0.0,1.0
580020,293.0970153808594,297.1499938964844,293.1499938964844,0.1130144074559211,-2528.926025390625,304.14404296875,0.7393010258674622,0.1774304509162902,0.1608840227127075,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4720069468021393,0.050000000745058,0.0492946282029151,293.0721435546875,297.1499938964844,293.1499938964844,0.0531103387475013,-1124.408447265625,304.1399230957031,0.613883912563324,0.1009733527898788,0.0715550109744072,293.105224609375,297.1499938964844,293.1499938964844,0.3550346791744232,-6615.548828125,304.1466369628906,0.9990000128746032,0.5235145688056946,0.4207863509654999,293.25213623046875,297.1499938964844,293.1499938964844,0.0043319808319211,-1624.4056396484375,296.8915405273437,0.4720069468021393,0.050000000745058,0.2338324934244156,291.1385803222656,291.1499938964844,256.91607666015625,255.80523681640625,278.77935791015625,295.5057678222656,291.136474609375,1.0,0.2649150192737579,0.6833269596099854,0.6833269596099854,1.0,1.0,-1.1237268447875977,0.4526196718215942,0.6711072325706482,0.1974142044782638,0.0,0.0,0.6602651476860046,57.03352737426758,65.0,-23.915939331054688,-13947.482421875,189.58106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.224609375,18000.0,0.0,0.0,0.3182041049003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586156129837036,0.7586231827735901,-7.55662676965585e-06,0.0,0.0003229367139283,0.0,0.0,67.82228088378906,0.0,0.0,0.0,0.4681232869625091,4.0,0.0,1.0
580080,293.0970153808594,297.1499938964844,293.1499938964844,0.1130144074559211,-2528.926025390625,304.14404296875,0.7393010258674622,0.1774304509162902,0.1608840227127075,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4720069468021393,0.050000000745058,0.0492946282029151,293.0721435546875,297.1499938964844,293.1499938964844,0.0531103387475013,-1124.408447265625,304.1399230957031,0.613883912563324,0.1009733527898788,0.0715550109744072,293.105224609375,297.1499938964844,293.1499938964844,0.3550346791744232,-6615.548828125,304.1466369628906,0.9990000128746032,0.5235145688056946,0.4207863509654999,293.25213623046875,297.1499938964844,293.1499938964844,0.0043319808319211,-1624.4056396484375,296.8915405273437,0.4720069468021393,0.050000000745058,0.2338324934244156,291.1385803222656,291.1499938964844,256.91607666015625,255.80523681640625,278.77935791015625,295.5057678222656,291.136474609375,1.0,0.2649150192737579,0.6833269596099854,0.6833269596099854,1.0,1.0,-1.1237268447875977,0.4526196718215942,0.6711072325706482,0.1974142044782638,0.0,0.0,0.6602651476860046,57.03352737426758,65.0,-23.915939331054688,-13947.482421875,189.58106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.224609375,18000.0,0.0,0.0,0.3182041049003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586156129837036,0.7586231827735901,-7.55662676965585e-06,0.0,0.0003229367139283,0.0,0.0,67.82228088378906,0.0,0.0,0.0,0.4681232869625091,4.0,0.0,1.0
580140,293.0956420898437,297.1499938964844,293.1499938964844,0.1145046204328537,-2556.047607421875,304.1435546875,0.7381603121757507,0.1790521293878555,0.1623886823654174,294.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4690385460853576,0.050000000745058,0.0493486672639846,293.06854248046875,297.1499938964844,293.1499938964844,0.0555185042321682,-1156.163330078125,304.1392822265625,0.6164016723632812,0.1036759987473487,0.0734767094254493,293.1102905273437,297.1499938964844,293.1499938964844,0.361525684595108,-6715.0390625,304.1369934082031,0.9990000128746032,0.523630678653717,0.4268348515033722,293.2484436035156,297.1499938964844,293.1499938964844,0.0043207700364291,-1621.5950927734375,296.8558044433594,0.4690385460853576,0.050000000745058,0.2340888231992721,291.1197509765625,291.1499938964844,256.8903503417969,255.7835388183593,278.8064270019531,295.5175170898437,291.1195068359375,1.0,0.2680917978286743,0.6750022172927856,0.6750022172927856,1.0,1.0,-1.1354707479476929,0.4561353027820587,0.6793354153633118,0.1961183995008468,0.0,0.0,0.6656222939491272,58.5205307006836,68.0,-16.66011619567871,-14076.1484375,196.1474456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960205078125,308.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.958984375,18000.0,0.0,0.0,0.3193906843662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678727507591248,0.767880380153656,-7.628581442986615e-06,0.0,0.0003241409431211,0.0,0.0,69.5448989868164,0.0,0.0,0.0,0.4718835055828094,4.0,0.0,1.0
580200,293.0956420898437,297.1499938964844,293.1499938964844,0.1145046204328537,-2556.047607421875,304.1435546875,0.7381603121757507,0.1790521293878555,0.1623886823654174,294.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4690385460853576,0.050000000745058,0.0493486672639846,293.06854248046875,297.1499938964844,293.1499938964844,0.0555185042321682,-1156.163330078125,304.1392822265625,0.6164016723632812,0.1036759987473487,0.0734767094254493,293.1102905273437,297.1499938964844,293.1499938964844,0.361525684595108,-6715.0390625,304.1369934082031,0.9990000128746032,0.523630678653717,0.4268348515033722,293.2484436035156,297.1499938964844,293.1499938964844,0.0043207700364291,-1621.5950927734375,296.8558044433594,0.4690385460853576,0.050000000745058,0.2340888231992721,291.1197509765625,291.1499938964844,256.8903503417969,255.7835388183593,278.8064270019531,295.5175170898437,291.1195068359375,1.0,0.2680917978286743,0.6750022172927856,0.6750022172927856,1.0,1.0,-1.1354707479476929,0.4561353027820587,0.6793354153633118,0.1961183995008468,0.0,0.0,0.6656222939491272,58.5205307006836,68.0,-16.66011619567871,-14076.1484375,196.1474456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960205078125,308.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.958984375,18000.0,0.0,0.0,0.3193906843662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678727507591248,0.767880380153656,-7.628581442986615e-06,0.0,0.0003241409431211,0.0,0.0,69.5448989868164,0.0,0.0,0.0,0.4718835055828094,4.0,0.0,1.0
580260,293.0945129394531,297.1499938964844,293.1499938964844,0.1156038120388984,-2575.33349609375,304.1438903808594,0.73637455701828,0.1806610971689224,0.1639001965522766,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4652055203914642,0.050000000745058,0.0494153685867786,293.0653076171875,297.1499938964844,293.1499938964844,0.0576944164931774,-1184.6962890625,304.13922119140625,0.6182382106781006,0.1063966229557991,0.0754238814115524,293.1192626953125,297.1499938964844,293.1499938964844,0.3681983053684234,-6815.02587890625,304.1302490234375,0.9990000128746032,0.5228250026702881,0.4341842532157898,293.2450866699219,297.1499938964844,293.1499938964844,0.0043041184544563,-1614.3995361328125,296.8432312011719,0.4652055203914642,0.050000000745058,0.2344052344560623,291.1415405273437,291.1499938964844,256.8672180175781,255.7640686035156,278.9308776855469,295.5361633300781,291.1438903808594,1.0,0.2718384265899658,0.6597505211830139,0.6597505211830139,1.0,1.0,-1.1489022970199585,0.4577807486057281,0.6911215782165527,0.1922619044780731,0.0,0.0,0.6655644774436951,60.345985412597656,71.0,19.397674560546875,-14154.37109375,204.0419464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,308.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.52734375,18000.0,0.0,0.0,0.3207169473171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734823822975159,0.7734900712966919,-7.697045475651976e-06,0.0,0.0003254869370721,0.0,0.0,70.77592468261719,0.0,0.0,0.0,0.4742124676704407,4.0,0.0,1.0
580320,293.0945129394531,297.1499938964844,293.1499938964844,0.1156038120388984,-2575.33349609375,304.1438903808594,0.73637455701828,0.1806610971689224,0.1639001965522766,294.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4652055203914642,0.050000000745058,0.0494153685867786,293.0653076171875,297.1499938964844,293.1499938964844,0.0576944164931774,-1184.6962890625,304.13922119140625,0.6182382106781006,0.1063966229557991,0.0754238814115524,293.1192626953125,297.1499938964844,293.1499938964844,0.3681983053684234,-6815.02587890625,304.1302490234375,0.9990000128746032,0.5228250026702881,0.4341842532157898,293.2450866699219,297.1499938964844,293.1499938964844,0.0043041184544563,-1614.3995361328125,296.8432312011719,0.4652055203914642,0.050000000745058,0.2344052344560623,291.1415405273437,291.1499938964844,256.8672180175781,255.7640686035156,278.9308776855469,295.5361633300781,291.1438903808594,1.0,0.2718384265899658,0.6597505211830139,0.6597505211830139,1.0,1.0,-1.1489022970199585,0.4577807486057281,0.6911215782165527,0.1922619044780731,0.0,0.0,0.6655644774436951,60.345985412597656,71.0,19.397674560546875,-14154.37109375,204.0419464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,308.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.52734375,18000.0,0.0,0.0,0.3207169473171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734823822975159,0.7734900712966919,-7.697045475651976e-06,0.0,0.0003254869370721,0.0,0.0,70.77592468261719,0.0,0.0,0.0,0.4742124676704407,4.0,0.0,1.0
580380,293.0936584472656,297.1499938964844,293.1499938964844,0.1168510019779205,-2597.541259765625,304.1438293457031,0.7341556549072266,0.1822426468133926,0.1653970927000045,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4606116116046905,0.050000000745058,0.0494917146861553,293.0591735839844,297.1499938964844,293.1499938964844,0.0602841861546039,-1219.255859375,304.1384582519531,0.6203292012214661,0.1097737029194831,0.0776681825518608,293.1336975097656,297.1499938964844,293.1499938964844,0.3764122128486633,-6937.4306640625,304.1231384277344,0.9990000128746032,0.5206885933876038,0.4424462914466858,293.2420349121094,297.1499938964844,293.1499938964844,0.0042888084426522,-1608.6715087890625,296.82305908203125,0.4606116116046905,0.050000000745058,0.2347673773765564,291.1493835449219,291.1499938964844,256.8464660644531,255.74661254882807,279.0107116699219,295.5604248046875,291.1489562988281,1.0,0.2760254442691803,0.6501207947731018,0.6501207947731018,1.0,1.0,-1.1638349294662476,0.4614658653736114,0.7023690938949585,0.1899546235799789,0.0,0.0,0.6648381352424622,62.43486022949219,74.0,6.164083957672119,-14221.53515625,213.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,308.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0703125,18000.0,0.0,0.0,0.322061151266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717385292053223,0.7717462182044983,-7.68962490838021e-06,0.0,0.0003268511209171,0.0,0.0,70.48890686035156,0.0,0.0,0.0,0.4736351668834686,4.0,0.0,1.0
580440,293.0936584472656,297.1499938964844,293.1499938964844,0.1168510019779205,-2597.541259765625,304.1438293457031,0.7341556549072266,0.1822426468133926,0.1653970927000045,294.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4606116116046905,0.050000000745058,0.0494917146861553,293.0591735839844,297.1499938964844,293.1499938964844,0.0602841861546039,-1219.255859375,304.1384582519531,0.6203292012214661,0.1097737029194831,0.0776681825518608,293.1336975097656,297.1499938964844,293.1499938964844,0.3764122128486633,-6937.4306640625,304.1231384277344,0.9990000128746032,0.5206885933876038,0.4424462914466858,293.2420349121094,297.1499938964844,293.1499938964844,0.0042888084426522,-1608.6715087890625,296.82305908203125,0.4606116116046905,0.050000000745058,0.2347673773765564,291.1493835449219,291.1499938964844,256.8464660644531,255.74661254882807,279.0107116699219,295.5604248046875,291.1489562988281,1.0,0.2760254442691803,0.6501207947731018,0.6501207947731018,1.0,1.0,-1.1638349294662476,0.4614658653736114,0.7023690938949585,0.1899546235799789,0.0,0.0,0.6648381352424622,62.43486022949219,74.0,6.164083957672119,-14221.53515625,213.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,308.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0703125,18000.0,0.0,0.0,0.322061151266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717385292053223,0.7717462182044983,-7.68962490838021e-06,0.0,0.0003268511209171,0.0,0.0,70.48890686035156,0.0,0.0,0.0,0.4736351668834686,4.0,0.0,1.0
580500,293.0932922363281,297.1499938964844,293.1499938964844,0.117545947432518,-2610.03173828125,304.1436767578125,0.7329520583152771,0.1830261945724487,0.166140541434288,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4582266211509704,0.050000000745058,0.0495325624942779,293.0548095703125,297.1499938964844,293.1499938964844,0.061893843114376,-1241.0303955078125,304.1376342773437,0.6218423247337341,0.1117822974920272,0.0790348500013351,293.1430358886719,297.1499938964844,293.1499938964844,0.3810452222824096,-7006.12890625,304.1195983886719,0.9990000128746032,0.519062340259552,0.4468043446540832,293.2405700683594,297.1499938964844,293.1499938964844,0.0042832591570913,-1606.9925537109375,296.8088684082031,0.4582266211509704,0.050000000745058,0.2349611520767212,291.1455383300781,291.1499938964844,256.8369140625,255.73858642578125,279.038818359375,295.5755920410156,291.1444091796875,1.0,0.2782544493675232,0.6466963291168213,0.6466963291168213,1.0,1.0,-1.171879768371582,0.4639561772346496,0.7079235911369324,0.1893234401941299,0.0,0.0,0.6655046939849854,63.55574035644531,74.0,-3.6565804481506334,-14268.5009765625,218.0753326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.3227589428424835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720773816108704,0.7720850706100464,-7.689377525821328e-06,0.0,0.0003275593044236,0.0,0.0,70.53279876708984,0.0,0.0,0.0,0.4737760126590729,4.0,0.0,1.0
580560,293.0929870605469,297.1499938964844,293.1499938964844,0.1182692572474479,-2623.059326171875,304.1435241699219,0.7317022085189819,0.1838065534830093,0.1668821424245834,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.455826848745346,0.050000000745058,0.0495750233530998,293.0498962402344,297.1499938964844,293.1499938964844,0.063652865588665,-1265.020751953125,304.1366882324219,0.6235547661781311,0.1139536425471305,0.0805252492427825,293.1534729003906,297.1499938964844,293.1499938964844,0.3859438896179199,-7078.45068359375,304.1162109375,0.9990000128746032,0.517103374004364,0.4512901604175567,293.2391357421875,297.1499938964844,293.1499938964844,0.0042786640115082,-1605.815185546875,296.7932434082031,0.455826848745346,0.050000000745058,0.2351625710725784,291.1387634277344,291.1499938964844,256.82781982421875,255.73097229003903,279.06134033203125,295.593505859375,291.1371765136719,1.0,0.2805588841438293,0.6439769268035889,0.6439769268035889,1.0,1.0,-1.180235505104065,0.4667959213256836,0.7134395241737366,0.1890172660350799,0.0,0.0,0.6669206023216248,64.72314453125,62.0,-12.111316680908203,-14325.1748046875,223.2926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.3235040605068207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738226652145386,0.7738304138183594,-7.700126843701582e-06,0.0,0.0003283154801465,0.0,0.0,70.84347534179688,0.0,0.0,0.0,0.4744807183742523,4.0,0.0,1.0
580620,293.0921936035156,297.1499938964844,293.1499938964844,0.1195388659834861,-2645.678955078125,304.1435852050781,0.7350009083747864,0.1854117214679718,0.1682813763618469,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4573189318180084,0.050000000745058,0.0495484098792076,293.04058837890625,297.1499938964844,293.1499938964844,0.0672052204608917,-1313.842041015625,304.13525390625,0.6322038173675537,0.1183821260929107,0.0836224406957626,293.1681823730469,297.1499938964844,293.1499938964844,0.3841006159782409,-7044.50732421875,304.13116455078125,0.9990000128746032,0.5139983892440796,0.4484885334968567,293.2359924316406,297.1499938964844,293.1499938964844,0.0042607225477695,-1599.6435546875,296.7685546875,0.4573189318180084,0.050000000745058,0.2350363284349441,291.1343688964844,291.1499938964844,256.81103515625,255.71690368652344,279.0970458984375,295.6173095703125,291.135986328125,1.0,0.2794242799282074,0.6406245827674866,0.6406245827674866,1.0,1.0,-1.1820950508117676,0.46661376953125,0.7154812812805176,0.1868301481008529,0.0,0.0,0.6696907877922058,64.04679107666016,50.0,3.255723237991333,-14351.9970703125,222.57882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882995605469,308.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.115234375,18000.0,0.0,0.0,0.3250532448291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803023457527161,0.7803100943565369,-7.754742910037749e-06,0.0,0.0003298877272754,0.0,0.0,72.10845184326172,0.0,0.0,0.0,0.4770909547805786,4.0,0.0,1.0
