time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0921936035156,297.1499938964844,293.1499938964844,0.1195388659834861,-2645.678955078125,304.1435852050781,0.7350009083747864,0.1854117214679718,0.1682813763618469,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4573189318180084,0.050000000745058,0.0495484098792076,293.04058837890625,297.1499938964844,293.1499938964844,0.0672052204608917,-1313.842041015625,304.13525390625,0.6322038173675537,0.1183821260929107,0.0836224406957626,293.1681823730469,297.1499938964844,293.1499938964844,0.3841006159782409,-7044.50732421875,304.13116455078125,0.9990000128746032,0.5139983892440796,0.4484885334968567,293.2359924316406,297.1499938964844,293.1499938964844,0.0042607225477695,-1599.6435546875,296.7685546875,0.4573189318180084,0.050000000745058,0.2350363284349441,291.1343688964844,291.1499938964844,256.81103515625,255.71690368652344,279.0970458984375,295.6173095703125,291.135986328125,1.0,0.2794242799282074,0.6406245827674866,0.6406245827674866,1.0,1.0,-1.1820950508117676,0.46661376953125,0.7154812812805176,0.1868301481008529,0.0,0.0,0.6696907877922058,64.04679107666016,50.0,3.255723237991333,-14351.9970703125,222.57882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882995605469,308.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.115234375,18000.0,0.0,0.0,0.3250532448291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803023457527161,0.7803100943565369,-7.754742910037749e-06,0.0,0.0003298877272754,0.0,0.0,72.10845184326172,0.0,0.0,0.0,0.4770909547805786,4.0,0.0,1.0
580740,293.0911560058594,297.1499938964844,293.1499938964844,0.1204721257090568,-2661.72607421875,304.1441650390625,0.7435178160667419,0.1870827674865722,0.1696524918079376,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4643619358539581,0.050000000745058,0.049429465085268,293.03826904296875,297.1499938964844,293.1499938964844,0.0698215216398239,-1349.7879638671875,304.1358642578125,0.6439616084098816,0.1216467916965484,0.0860869511961937,293.1617126464844,297.1499938964844,293.1499938964844,0.3711905777454376,-6844.46533203125,304.1591491699219,0.9990000128746032,0.5147985816001892,0.4357306957244873,293.2325134277344,297.1499938964844,293.1499938964844,0.004230317659676,-1587.208251953125,296.763427734375,0.4643619358539581,0.050000000745058,0.2344720959663391,291.1608581542969,291.1499938964844,256.7958679199219,255.70420837402344,279.1148986816406,295.5979919433594,291.16455078125,1.0,0.2740439176559448,0.6381306052207947,0.6381306052207947,1.0,1.0,-1.1705703735351562,0.4609010517597198,0.709669291973114,0.18264901638031,0.0,0.0,0.6666902899742126,60.858036041259766,53.0,33.49293518066406,-14266.8916015625,212.25621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108825683594,308.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.109375,18000.0,0.0,0.0,0.3262462019920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779140830039978,0.7791485786437988,-7.76409524405608e-06,0.0,0.0003310984175186,0.0,0.0,72.01589965820312,0.0,0.0,0.0,0.4766700267791748,4.0,0.0,1.0
580800,293.0911560058594,297.1499938964844,293.1499938964844,0.1204721257090568,-2661.72607421875,304.1441650390625,0.7435178160667419,0.1870827674865722,0.1696524918079376,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4643619358539581,0.050000000745058,0.049429465085268,293.03826904296875,297.1499938964844,293.1499938964844,0.0698215216398239,-1349.7879638671875,304.1358642578125,0.6439616084098816,0.1216467916965484,0.0860869511961937,293.1617126464844,297.1499938964844,293.1499938964844,0.3711905777454376,-6844.46533203125,304.1591491699219,0.9990000128746032,0.5147985816001892,0.4357306957244873,293.2325134277344,297.1499938964844,293.1499938964844,0.004230317659676,-1587.208251953125,296.763427734375,0.4643619358539581,0.050000000745058,0.2344720959663391,291.1608581542969,291.1499938964844,256.7958679199219,255.70420837402344,279.1148986816406,295.5979919433594,291.16455078125,1.0,0.2740439176559448,0.6381306052207947,0.6381306052207947,1.0,1.0,-1.1705703735351562,0.4609010517597198,0.709669291973114,0.18264901638031,0.0,0.0,0.6666902899742126,60.858036041259766,53.0,33.49293518066406,-14266.8916015625,212.25621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108825683594,308.43438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.109375,18000.0,0.0,0.0,0.3262462019920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779140830039978,0.7791485786437988,-7.76409524405608e-06,0.0,0.0003310984175186,0.0,0.0,72.01589965820312,0.0,0.0,0.0,0.4766700267791748,4.0,0.0,1.0
580860,293.0901794433594,297.1499938964844,293.1499938964844,0.1214531138539314,-2678.630859375,304.1444702148437,0.7498962879180908,0.1887710243463516,0.1710988134145736,294.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4685625433921814,0.050000000745058,0.0493570528924465,293.0436706542969,297.1499938964844,293.1499938964844,0.0712162032723426,-1368.785888671875,304.1382751464844,0.6512843370437622,0.1233888268470764,0.08747249096632,293.14031982421875,297.1499938964844,293.1499938964844,0.3623232245445251,-6710.43896484375,304.1703491210937,0.9990000128746032,0.5188342928886414,0.4277754127979278,293.2288513183594,297.1499938964844,293.1499938964844,0.0042031961493194,-1575.9202880859375,296.7616271972656,0.4685625433921814,0.050000000745058,0.2341286092996597,291.1900634765625,291.1499938964844,256.7820739746094,255.6926727294922,279.1195983886719,295.55828857421875,291.1915283203125,1.0,0.2712330222129822,0.6353447437286377,0.6353447437286377,1.0,1.0,-1.163915514945984,0.4572191536426544,0.7066963315010071,0.1791407018899917,0.0,0.0,0.6591209173202515,58.91018295288086,56.0,30.79161262512207,-14183.310546875,206.1678161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,308.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.41796875,18000.0,0.0,0.0,0.3266958594322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661246657371521,0.7661322951316833,-7.665998964512255e-06,0.0,0.0003315547655802,0.0,0.0,69.57178497314453,0.0,0.0,0.0,0.471431165933609,4.0,0.0,1.0
580920,293.0901794433594,297.1499938964844,293.1499938964844,0.1214531138539314,-2678.630859375,304.1444702148437,0.7498962879180908,0.1887710243463516,0.1710988134145736,294.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4685625433921814,0.050000000745058,0.0493570528924465,293.0436706542969,297.1499938964844,293.1499938964844,0.0712162032723426,-1368.785888671875,304.1382751464844,0.6512843370437622,0.1233888268470764,0.08747249096632,293.14031982421875,297.1499938964844,293.1499938964844,0.3623232245445251,-6710.43896484375,304.1703491210937,0.9990000128746032,0.5188342928886414,0.4277754127979278,293.2288513183594,297.1499938964844,293.1499938964844,0.0042031961493194,-1575.9202880859375,296.7616271972656,0.4685625433921814,0.050000000745058,0.2341286092996597,291.1900634765625,291.1499938964844,256.7820739746094,255.6926727294922,279.1195983886719,295.55828857421875,291.1915283203125,1.0,0.2712330222129822,0.6353447437286377,0.6353447437286377,1.0,1.0,-1.163915514945984,0.4572191536426544,0.7066963315010071,0.1791407018899917,0.0,0.0,0.6591209173202515,58.91018295288086,56.0,30.79161262512207,-14183.310546875,206.1678161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,308.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.41796875,18000.0,0.0,0.0,0.3266958594322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661246657371521,0.7661322951316833,-7.665998964512255e-06,0.0,0.0003315547655802,0.0,0.0,69.57178497314453,0.0,0.0,0.0,0.471431165933609,4.0,0.0,1.0
580980,293.0892944335937,297.1499938964844,293.1499938964844,0.1227156892418861,-2700.939208984375,304.1441955566406,0.7538465261459351,0.1904641836881637,0.1725877076387405,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953430175781,0.4701952040195465,0.050000000745058,0.0493277460336685,293.0497741699219,297.1499938964844,293.1499938964844,0.0723123177886009,-1383.95458984375,304.14031982421875,0.6554211378097534,0.1248409822583198,0.0884591713547706,293.12066650390625,297.1499938964844,293.1499938964844,0.3585959076881408,-6656.47998046875,304.1695556640625,0.9990000128746032,0.5230735540390015,0.4245136082172394,293.22509765625,297.1499938964844,293.1499938964844,0.0041856924071908,-1569.4454345703125,296.7478332519531,0.4701952040195465,0.050000000745058,0.2339895814657211,291.19537353515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1239929199219,295.53399658203125,291.1951599121094,1.0,0.2702312767505646,0.632958173751831,0.632958173751831,1.0,1.0,-1.16276752948761,0.4560244977474212,0.706743061542511,0.1769031882286071,0.0,0.0,0.6525436639785767,58.129425048828125,59.0,9.495408058166504,-14137.91796875,204.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,308.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18145.498046875,18000.0,0.0,0.0,0.3264746069908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509510517120361,0.7509586215019226,-7.528040441684425e-06,0.0,0.0003313302295282,0.0,0.0,66.62681579589844,0.0,0.0,0.0,0.4652025103569031,4.0,0.0,1.0
581040,293.0892944335937,297.1499938964844,293.1499938964844,0.1227156892418861,-2700.939208984375,304.1441955566406,0.7538465261459351,0.1904641836881637,0.1725877076387405,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953430175781,0.4701952040195465,0.050000000745058,0.0493277460336685,293.0497741699219,297.1499938964844,293.1499938964844,0.0723123177886009,-1383.95458984375,304.14031982421875,0.6554211378097534,0.1248409822583198,0.0884591713547706,293.12066650390625,297.1499938964844,293.1499938964844,0.3585959076881408,-6656.47998046875,304.1695556640625,0.9990000128746032,0.5230735540390015,0.4245136082172394,293.22509765625,297.1499938964844,293.1499938964844,0.0041856924071908,-1569.4454345703125,296.7478332519531,0.4701952040195465,0.050000000745058,0.2339895814657211,291.19537353515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1239929199219,295.53399658203125,291.1951599121094,1.0,0.2702312767505646,0.632958173751831,0.632958173751831,1.0,1.0,-1.16276752948761,0.4560244977474212,0.706743061542511,0.1769031882286071,0.0,0.0,0.6525436639785767,58.129425048828125,59.0,9.495408058166504,-14137.91796875,204.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,308.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18145.498046875,18000.0,0.0,0.0,0.3264746069908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509510517120361,0.7509586215019226,-7.528040441684425e-06,0.0,0.0003313302295282,0.0,0.0,66.62681579589844,0.0,0.0,0.0,0.4652025103569031,4.0,0.0,1.0
581100,293.0888977050781,297.1499938964844,293.1499938964844,0.1234122738242149,-2713.31787109375,304.1439819335937,0.7551332116127014,0.191313236951828,0.1733454018831253,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.4703787863254547,0.050000000745058,0.049324408173561,293.0513000488281,297.1499938964844,293.1499938964844,0.0729881972074508,-1393.451416015625,304.1408386230469,0.6570823788642883,0.1258109211921692,0.0890444442629814,293.113525390625,297.1499938964844,293.1499938964844,0.3581082224845886,-6650.625,304.1668701171875,0.9990000128746032,0.5248494744300842,0.4241409003734588,293.22314453125,297.1499938964844,293.1499938964844,0.0041794613935053,-1567.3939208984375,296.7386474609375,0.4703787863254547,0.050000000745058,0.2339737564325332,291.1929626464844,291.1499938964844,256.7633972167969,255.6770935058593,279.1262512207031,295.5277099609375,291.192138671875,1.0,0.2702956795692444,0.6319434642791748,0.6319434642791748,1.0,1.0,-1.1639081239700315,0.456212431192398,0.707695722579956,0.1762471199035644,0.0,0.0,0.649907112121582,58.0499153137207,59.0,-0.0796052515506744,-14132.421875,204.46388244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,308.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.962890625,18000.0,0.0,0.0,0.3261763155460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744339108467102,0.7443466186523438,-7.465168437192915e-06,0.0,0.0003310274914838,0.0,0.0,65.34864807128906,0.0,0.0,0.0,0.4624658524990082,4.0,0.0,1.0
581160,293.0885009765625,297.1499938964844,293.1499938964844,0.1241461187601089,-2726.3876953125,304.14373779296875,0.7560392022132874,0.1921629011631012,0.1741096675395965,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4702298939228058,0.050000000745058,0.0493271090090274,293.0513610839844,297.1499938964844,293.1499938964844,0.0738925188779831,-1406.261474609375,304.140869140625,0.6588788628578186,0.127048522233963,0.0898251608014106,293.1087341308594,297.1499938964844,293.1499938964844,0.3583838045597076,-6656.34130859375,304.1632995605469,0.9990000128746032,0.5262531638145447,0.4244431853294372,293.22119140625,297.1499938964844,293.1499938964844,0.0041745863854885,-1565.98779296875,296.7282409667969,0.4702298939228058,0.050000000745058,0.2339865565299987,291.1877136230469,291.1499938964844,256.757568359375,255.6722412109375,279.1285095214844,295.52459716796875,291.18634033203125,1.0,0.2706851363182068,0.6310383677482605,0.6310383677482605,1.0,1.0,-1.1661430597305298,0.4568922221660614,0.7092508673667908,0.1759094446897506,0.0,0.0,0.6479094624519348,58.13933944702149,62.0,-8.706664085388184,-14138.728515625,205.37925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,308.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.0625,18000.0,0.0,0.0,0.3257985711097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388220429420471,0.7388294339179993,-7.41097892387188e-06,0.0,0.000330644135829,0.0,0.0,64.28174591064453,0.0,0.0,0.0,0.4601745903491974,4.0,0.0,1.0
581220,293.0878295898437,297.1499938964844,293.1499938964844,0.1256976723670959,-2754.05126953125,304.14324951171875,0.7568380236625671,0.1938596069812774,0.1756525635719299,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4690457582473755,0.050000000745058,0.0493484176695346,293.0501403808594,297.1499938964844,293.1499938964844,0.0760829076170921,-1437.5150146484375,304.1402587890625,0.6623095870018005,0.1297921240329742,0.0917056202888488,293.1044921875,297.1499938964844,293.1499938964844,0.3609421253204345,-6697.857421875,304.1545715332031,0.9990000128746032,0.5281742215156555,0.4268195033073425,293.21728515625,297.1499938964844,293.1499938964844,0.0041682627052068,-1564.74365234375,296.704833984375,0.4690457582473755,0.050000000745058,0.2340876460075378,291.1710205078125,291.1499938964844,256.74639892578125,255.66290283203125,279.1332092285156,295.5274353027344,291.16900634765625,1.0,0.2722896039485931,0.6295928955078125,0.6295928955078125,1.0,1.0,-1.1732499599456787,0.4594552516937256,0.7137947082519531,0.1761349588632583,0.0,0.0,0.6461567282676697,58.762149810791016,65.0,-21.370981216430664,-14184.244140625,208.9825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,308.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1171875,18000.0,0.0,0.0,0.3249592185020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321529388427734,0.7321603298187256,-7.33875504010939e-06,0.0,0.0003297922958154,0.0,0.0,62.96125793457031,0.0,0.0,0.0,0.4573587775230407,4.0,0.0,1.0
581280,293.0878295898437,297.1499938964844,293.1499938964844,0.1256976723670959,-2754.05126953125,304.14324951171875,0.7568380236625671,0.1938596069812774,0.1756525635719299,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4690457582473755,0.050000000745058,0.0493484176695346,293.0501403808594,297.1499938964844,293.1499938964844,0.0760829076170921,-1437.5150146484375,304.1402587890625,0.6623095870018005,0.1297921240329742,0.0917056202888488,293.1044921875,297.1499938964844,293.1499938964844,0.3609421253204345,-6697.857421875,304.1545715332031,0.9990000128746032,0.5281742215156555,0.4268195033073425,293.21728515625,297.1499938964844,293.1499938964844,0.0041682627052068,-1564.74365234375,296.704833984375,0.4690457582473755,0.050000000745058,0.2340876460075378,291.1710205078125,291.1499938964844,256.74639892578125,255.66290283203125,279.1332092285156,295.5274353027344,291.16900634765625,1.0,0.2722896039485931,0.6295928955078125,0.6295928955078125,1.0,1.0,-1.1732499599456787,0.4594552516937256,0.7137947082519531,0.1761349588632583,0.0,0.0,0.6461567282676697,58.762149810791016,65.0,-21.370981216430664,-14184.244140625,208.9825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,308.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1171875,18000.0,0.0,0.0,0.3249592185020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321529388427734,0.7321603298187256,-7.33875504010939e-06,0.0,0.0003297922958154,0.0,0.0,62.96125793457031,0.0,0.0,0.0,0.4573587775230407,4.0,0.0,1.0
581340,293.0873107910156,297.1499938964844,293.1499938964844,0.1273045539855957,-2782.656982421875,304.142822265625,0.7564776539802551,0.1955414116382599,0.1772027462720871,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4667864441871643,0.050000000745058,0.0493881590664386,293.0487670898437,297.1499938964844,293.1499938964844,0.078409157693386,-1470.9345703125,304.1396179199219,0.6648806929588318,0.1326017826795578,0.0936939418315887,293.1058044433594,297.1499938964844,293.1499938964844,0.3657528460025787,-6772.5517578125,304.1450500488281,0.9990000128746032,0.5290694236755371,0.4312154948711395,293.2135009765625,297.1499938964844,293.1499938964844,0.0041651376523077,-1564.8446044921875,296.6802673339844,0.4667864441871643,0.050000000745058,0.2342761605978012,291.1506042480469,291.1499938964844,256.7355651855469,255.6538848876953,279.137939453125,295.5406188964844,291.1484680175781,1.0,0.2747986316680908,0.6286277770996094,0.6286277770996094,1.0,1.0,-1.1830466985702517,0.463272750377655,0.7197739481925964,0.1774256378412246,0.0,0.0,0.6474278569221497,59.89642333984375,68.0,-27.277162551879883,-14267.3046875,214.5618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,308.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.3242598176002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319706678390503,0.7319779992103577,-7.322837518586311e-06,0.0,0.0003290825115982,0.0,0.0,62.83287048339844,0.0,0.0,0.0,0.4571784138679504,4.0,0.0,1.0
581400,293.0873107910156,297.1499938964844,293.1499938964844,0.1273045539855957,-2782.656982421875,304.142822265625,0.7564776539802551,0.1955414116382599,0.1772027462720871,294.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4667864441871643,0.050000000745058,0.0493881590664386,293.0487670898437,297.1499938964844,293.1499938964844,0.078409157693386,-1470.9345703125,304.1396179199219,0.6648806929588318,0.1326017826795578,0.0936939418315887,293.1058044433594,297.1499938964844,293.1499938964844,0.3657528460025787,-6772.5517578125,304.1450500488281,0.9990000128746032,0.5290694236755371,0.4312154948711395,293.2135009765625,297.1499938964844,293.1499938964844,0.0041651376523077,-1564.8446044921875,296.6802673339844,0.4667864441871643,0.050000000745058,0.2342761605978012,291.1506042480469,291.1499938964844,256.7355651855469,255.6538848876953,279.137939453125,295.5406188964844,291.1484680175781,1.0,0.2747986316680908,0.6286277770996094,0.6286277770996094,1.0,1.0,-1.1830466985702517,0.463272750377655,0.7197739481925964,0.1774256378412246,0.0,0.0,0.6474278569221497,59.89642333984375,68.0,-27.277162551879883,-14267.3046875,214.5618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,308.5733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.3242598176002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319706678390503,0.7319779992103577,-7.322837518586311e-06,0.0,0.0003290825115982,0.0,0.0,62.83287048339844,0.0,0.0,0.0,0.4571784138679504,4.0,0.0,1.0
581460,293.08697509765625,297.1499938964844,293.1499938964844,0.1289209127426147,-2811.340576171875,304.1425170898437,0.7552258968353271,0.1971955895423889,0.178744837641716,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4635544121265411,0.050000000745058,0.0494427978992462,293.04644775390625,297.1499938964844,293.1499938964844,0.0808270946145057,-1505.8616943359375,304.1390380859375,0.6667667031288147,0.1356299817562103,0.095768503844738,293.1123962402344,297.1499938964844,293.1499938964844,0.3723236620426178,-6872.53076171875,304.1357727050781,0.9990000128746032,0.5288684368133545,0.4371870458126068,293.2099609375,297.1499938964844,293.1499938964844,0.0041639758273959,-1565.67724609375,296.6560363769531,0.4635544121265411,0.050000000745058,0.2345353364944458,291.129638671875,291.1499938964844,256.7248840332031,255.6449432373047,279.1420288085937,295.5616760253906,291.1275329589844,1.0,0.2780126333236694,0.6280463933944702,0.6280463933944702,1.0,1.0,-1.1949313879013062,0.4680838286876678,0.7268475294113159,0.1795443445444107,0.0,0.0,0.6515524983406067,61.44343566894531,71.0,-28.82703018188477,-14380.240234375,221.78028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.94140625,18000.0,0.0,0.0,0.3239695727825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738122820854187,0.7381301522254944,-7.363747045019409e-06,0.0,0.0003287879226263,0.0,0.0,63.87720489501953,0.0,0.0,0.0,0.4595987200736999,4.0,0.0,1.0
581520,293.08697509765625,297.1499938964844,293.1499938964844,0.1289209127426147,-2811.340576171875,304.1425170898437,0.7552258968353271,0.1971955895423889,0.178744837641716,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4635544121265411,0.050000000745058,0.0494427978992462,293.04644775390625,297.1499938964844,293.1499938964844,0.0808270946145057,-1505.8616943359375,304.1390380859375,0.6667667031288147,0.1356299817562103,0.095768503844738,293.1123962402344,297.1499938964844,293.1499938964844,0.3723236620426178,-6872.53076171875,304.1357727050781,0.9990000128746032,0.5288684368133545,0.4371870458126068,293.2099609375,297.1499938964844,293.1499938964844,0.0041639758273959,-1565.67724609375,296.6560363769531,0.4635544121265411,0.050000000745058,0.2345353364944458,291.129638671875,291.1499938964844,256.7248840332031,255.6449432373047,279.1420288085937,295.5616760253906,291.1275329589844,1.0,0.2780126333236694,0.6280463933944702,0.6280463933944702,1.0,1.0,-1.1949313879013062,0.4680838286876678,0.7268475294113159,0.1795443445444107,0.0,0.0,0.6515524983406067,61.44343566894531,71.0,-28.82703018188477,-14380.240234375,221.78028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2272644042969,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.94140625,18000.0,0.0,0.0,0.3239695727825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738122820854187,0.7381301522254944,-7.363747045019409e-06,0.0,0.0003287879226263,0.0,0.0,63.87720489501953,0.0,0.0,0.0,0.4595987200736999,4.0,0.0,1.0
581580,293.0868530273437,297.1499938964844,293.1499938964844,0.1305269300937652,-2839.743896484375,304.142333984375,0.7533729076385498,0.1988157331943512,0.180267721414566,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4596081972122192,0.050000000745058,0.0495085455477237,293.041015625,297.1499938964844,293.1499938964844,0.0837268084287643,-1547.960693359375,304.1378479003906,0.669104278087616,0.1393502950668335,0.0982994213700294,293.12518310546875,297.1499938964844,293.1499938964844,0.3801851868629455,-6990.4228515625,304.12744140625,0.9990000128746032,0.5272381901741028,0.4442663192749023,293.20660400390625,297.1499938964844,293.1499938964844,0.0041642258875072,-1566.996337890625,296.6325988769531,0.4596081972122192,0.050000000745058,0.2348472326993942,291.1090087890625,291.1499938964844,256.7140808105469,255.6358642578125,279.1453857421875,295.58984375,291.10699462890625,1.0,0.281778872013092,0.6277548670768738,0.6277548670768738,1.0,1.0,-1.208747148513794,0.4738194048404693,0.734927773475647,0.1823155134916305,0.0,0.0,0.6584071516990662,63.303470611572266,74.0,-28.635786056518555,-14518.9697265625,230.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,308.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.533203125,18000.0,0.0,0.0,0.3243151903152466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750331461429596,0.7503389120101929,-7.460434972017538e-06,0.0,0.0003291387110948,0.0,0.0,66.08667755126953,0.0,0.0,0.0,0.4645409882068634,4.0,0.0,1.0
581640,293.0868530273437,297.1499938964844,293.1499938964844,0.1305269300937652,-2839.743896484375,304.142333984375,0.7533729076385498,0.1988157331943512,0.180267721414566,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4596081972122192,0.050000000745058,0.0495085455477237,293.041015625,297.1499938964844,293.1499938964844,0.0837268084287643,-1547.960693359375,304.1378479003906,0.669104278087616,0.1393502950668335,0.0982994213700294,293.12518310546875,297.1499938964844,293.1499938964844,0.3801851868629455,-6990.4228515625,304.12744140625,0.9990000128746032,0.5272381901741028,0.4442663192749023,293.20660400390625,297.1499938964844,293.1499938964844,0.0041642258875072,-1566.996337890625,296.6325988769531,0.4596081972122192,0.050000000745058,0.2348472326993942,291.1090087890625,291.1499938964844,256.7140808105469,255.6358642578125,279.1453857421875,295.58984375,291.10699462890625,1.0,0.281778872013092,0.6277548670768738,0.6277548670768738,1.0,1.0,-1.208747148513794,0.4738194048404693,0.734927773475647,0.1823155134916305,0.0,0.0,0.6584071516990662,63.303470611572266,74.0,-28.635786056518555,-14518.9697265625,230.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,308.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.533203125,18000.0,0.0,0.0,0.3243151903152466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750331461429596,0.7503389120101929,-7.460434972017538e-06,0.0,0.0003291387110948,0.0,0.0,66.08667755126953,0.0,0.0,0.0,0.4645409882068634,4.0,0.0,1.0
581700,293.0868835449219,297.1499938964844,293.1499938964844,0.1313223987817764,-2853.774658203125,304.1423034667969,0.752277672290802,0.199612945318222,0.1810209155082702,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.4575065076351166,0.050000000745058,0.0495449490845203,293.0375061035156,297.1499938964844,293.1499938964844,0.0853431671857833,-1571.49755859375,304.1371154785156,0.6704440116882324,0.1414196938276291,0.0997235253453254,293.1335144042969,297.1499938964844,293.1499938964844,0.3845110535621643,-7054.70068359375,304.1236877441406,0.9990000128746032,0.525914192199707,0.4481376111507416,293.2050170898437,297.1499938964844,293.1499938964844,0.0041648214682936,-1567.804931640625,296.6213073730469,0.4575065076351166,0.050000000745058,0.2350199073553085,291.0990295410156,291.1499938964844,256.70855712890625,255.6312255859375,279.14703369140625,295.6073303222656,291.0971069335937,1.0,0.2838305830955505,0.6277326345443726,0.6277326345443726,1.0,1.0,-1.2162580490112305,0.4769935309886932,0.7392644882202148,0.1839224845170974,0.0,0.0,0.6628134250640869,64.3331298828125,74.0,-28.021408081054688,-14596.5693359375,235.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,308.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17841.74609375,18000.0,0.0,0.0,0.3247826099395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586523294448853,0.758659839630127,-7.529944923589937e-06,0.0,0.0003296130744274,0.0,0.0,67.64360046386719,0.0,0.0,0.0,0.467949777841568,4.0,0.0,1.0
581760,293.0869445800781,297.1499938964844,293.1499938964844,0.1321106255054474,-2867.6513671875,304.14227294921875,0.7510966062545776,0.2004020810127258,0.1817685067653656,294.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.4553506672382355,0.050000000745058,0.049583401530981,293.0335693359375,297.1499938964844,293.1499938964844,0.08705685287714,-1596.48876953125,304.1363525390625,0.671882688999176,0.1436198502779007,0.101241298019886,293.1429748535156,297.1499938964844,293.1499938964844,0.3890552818775177,-7121.83837890625,304.1202392578125,0.9990000128746032,0.5242659449577332,0.4521908760070801,293.20343017578125,297.1499938964844,293.1499938964844,0.004165697377175,-1568.69140625,296.6104736328125,0.4553506672382355,0.050000000745058,0.2352022975683212,291.0894470214844,291.1499938964844,256.7029113769531,255.62646484375,279.1487731933594,295.6273803710937,291.0876159667969,1.0,0.2859759032726288,0.6278021335601807,0.6278021335601807,1.0,1.0,-1.224107265472412,0.4803514182567596,0.7437558770179749,0.1856667250394821,0.0,0.0,0.6678212881088257,65.42076873779297,62.0,-27.104867935180664,-14678.8349609375,240.3850860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,308.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.712890625,18000.0,0.0,0.0,0.3254682719707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768375039100647,0.7683826088905334,-7.613536581629887e-06,0.0,0.0003303089179098,0.0,0.0,69.50714111328125,0.0,0.0,0.0,0.471963107585907,4.0,0.0,1.0
581820,293.0868530273437,297.1499938964844,293.1499938964844,0.1334238797426223,-2890.432861328125,304.1426696777344,0.7548629641532898,0.2020124644041061,0.1831693798303604,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.457219123840332,0.050000000745058,0.0495499297976493,293.0263977050781,297.1499938964844,293.1499938964844,0.0904290378093719,-1645.520751953125,304.13531494140625,0.6809618473052979,0.14803147315979,0.1043372750282287,293.1558837890625,297.1499938964844,293.1499938964844,0.3864010274410248,-7076.2451171875,304.1351928710937,0.9990000128746032,0.5217905640602112,0.4486725032329559,293.2001037597656,297.1499938964844,293.1499938964844,0.0041578602977097,-1566.0328369140625,296.5986633300781,0.457219123840332,0.050000000745058,0.2350435405969619,291.085205078125,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,295.655029296875,291.0869445800781,1.0,0.2845782041549682,0.6283033490180969,0.6283033490180969,1.0,1.0,-1.2250605821609497,0.4809652864933014,0.7440952062606812,0.186168760061264,0.0,0.0,0.6771879196166992,64.58938598632812,50.0,0.3322637677192688,-14744.6982421875,238.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.083984375,18000.0,0.0,0.0,0.3273515403270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899608016014099,0.7899686098098755,-7.812684998498298e-06,0.0,0.0003322202246636,0.0,0.0,73.85113525390625,0.0,0.0,0.0,0.4809394478797912,4.0,0.0,1.0
581880,293.0868530273437,297.1499938964844,293.1499938964844,0.1334238797426223,-2890.432861328125,304.1426696777344,0.7548629641532898,0.2020124644041061,0.1831693798303604,294.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.457219123840332,0.050000000745058,0.0495499297976493,293.0263977050781,297.1499938964844,293.1499938964844,0.0904290378093719,-1645.520751953125,304.13531494140625,0.6809618473052979,0.14803147315979,0.1043372750282287,293.1558837890625,297.1499938964844,293.1499938964844,0.3864010274410248,-7076.2451171875,304.1351928710937,0.9990000128746032,0.5217905640602112,0.4486725032329559,293.2001037597656,297.1499938964844,293.1499938964844,0.0041578602977097,-1566.0328369140625,296.5986633300781,0.457219123840332,0.050000000745058,0.2350435405969619,291.085205078125,291.1499938964844,256.6911315917969,255.6165008544922,279.152587890625,295.655029296875,291.0869445800781,1.0,0.2845782041549682,0.6283033490180969,0.6283033490180969,1.0,1.0,-1.2250605821609497,0.4809652864933014,0.7440952062606812,0.186168760061264,0.0,0.0,0.6771879196166992,64.58938598632812,50.0,0.3322637677192688,-14744.6982421875,238.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.083984375,18000.0,0.0,0.0,0.3273515403270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899608016014099,0.7899686098098755,-7.812684998498298e-06,0.0,0.0003322202246636,0.0,0.0,73.85113525390625,0.0,0.0,0.0,0.4809394478797912,4.0,0.0,1.0
581940,293.0865783691406,297.1499938964844,293.1499938964844,0.1343229115009308,-2905.38037109375,304.14361572265625,0.7642162442207336,0.2036671638488769,0.1845256090164184,294.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4645619392395019,0.050000000745058,0.0494258739054203,293.0263671875,297.1499938964844,293.1499938964844,0.0928113162517547,-1679.6427001953125,304.13629150390625,0.6938990950584412,0.1511878073215484,0.1067362576723098,293.1478576660156,297.1499938964844,293.1499938964844,0.3727229535579681,-6865.38671875,304.1630859375,0.9990000128746032,0.5232217907905579,0.4353640377521515,293.1966247558594,297.1499938964844,293.1499938964844,0.0041371225379407,-1556.849853515625,296.607666015625,0.4645619392395019,0.050000000745058,0.2344550639390945,291.1140441894531,291.1499938964844,256.6784973144531,255.6057586669922,279.1496887207031,295.6392822265625,291.117919921875,1.0,0.2789982855319977,0.6281743049621582,0.6281743049621582,1.0,1.0,-1.2127432823181152,0.475699782371521,0.7370434403419495,0.1834129691123962,0.0,0.0,0.6802815198898315,61.26929473876953,53.0,35.65603256225586,-14685.181640625,227.67721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17889.390625,18000.0,0.0,0.0,0.3293806314468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028733134269714,0.8028813004493713,-7.960038601595443e-06,0.0,0.0003342794952914,0.0,0.0,76.73056030273438,0.0,0.0,0.0,0.4864898324012756,4.0,0.0,1.0
582000,293.0865783691406,297.1499938964844,293.1499938964844,0.1343229115009308,-2905.38037109375,304.14361572265625,0.7642162442207336,0.2036671638488769,0.1845256090164184,294.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4645619392395019,0.050000000745058,0.0494258739054203,293.0263671875,297.1499938964844,293.1499938964844,0.0928113162517547,-1679.6427001953125,304.13629150390625,0.6938990950584412,0.1511878073215484,0.1067362576723098,293.1478576660156,297.1499938964844,293.1499938964844,0.3727229535579681,-6865.38671875,304.1630859375,0.9990000128746032,0.5232217907905579,0.4353640377521515,293.1966247558594,297.1499938964844,293.1499938964844,0.0041371225379407,-1556.849853515625,296.607666015625,0.4645619392395019,0.050000000745058,0.2344550639390945,291.1140441894531,291.1499938964844,256.6784973144531,255.6057586669922,279.1496887207031,295.6392822265625,291.117919921875,1.0,0.2789982855319977,0.6281743049621582,0.6281743049621582,1.0,1.0,-1.2127432823181152,0.475699782371521,0.7370434403419495,0.1834129691123962,0.0,0.0,0.6802815198898315,61.26929473876953,53.0,35.65603256225586,-14685.181640625,227.67721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,308.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17889.390625,18000.0,0.0,0.0,0.3293806314468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028733134269714,0.8028813004493713,-7.960038601595443e-06,0.0,0.0003342794952914,0.0,0.0,76.73056030273438,0.0,0.0,0.0,0.4864898324012756,4.0,0.0,1.0
582060,293.0863952636719,297.1499938964844,293.1499938964844,0.1352222710847854,-2920.327392578125,304.14422607421875,0.7711589932441711,0.2053132653236389,0.1859360933303833,293.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4689580500125885,0.050000000745058,0.0493497624993324,293.0340881347656,297.1499938964844,293.1499938964844,0.0939638838171958,-1695.71484375,304.13897705078125,0.7016429901123047,0.1527588069438934,0.1080080866813659,293.125,297.1499938964844,293.1499938964844,0.3631846308708191,-6721.8115234375,304.1741027832031,0.9990000128746032,0.5279009938240051,0.426991730928421,293.19317626953125,297.1499938964844,293.1499938964844,0.0041187894530594,-1548.38720703125,296.6205749511719,0.4689580500125885,0.050000000745058,0.2340940237045288,291.147705078125,291.1499938964844,256.66473388671875,255.5940399169922,279.14306640625,295.6025085449219,291.1497802734375,1.0,0.2760309875011444,0.6271109580993652,0.6271109580993652,1.0,1.0,-1.2053827047348022,0.4721309840679168,0.733251690864563,0.1812562346458435,0.0,0.0,0.6781014800071716,59.23397064208984,56.0,37.46172332763672,-14621.2568359375,220.90451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,308.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.3310355544090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027617335319519,0.8027697205543518,-7.986561286088545e-06,0.0,0.0003359589900355,0.0,0.0,76.90766143798828,0.0,0.0,0.0,0.4866473376750946,4.0,0.0,1.0
582120,293.0863952636719,297.1499938964844,293.1499938964844,0.1352222710847854,-2920.327392578125,304.14422607421875,0.7711589932441711,0.2053132653236389,0.1859360933303833,293.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4689580500125885,0.050000000745058,0.0493497624993324,293.0340881347656,297.1499938964844,293.1499938964844,0.0939638838171958,-1695.71484375,304.13897705078125,0.7016429901123047,0.1527588069438934,0.1080080866813659,293.125,297.1499938964844,293.1499938964844,0.3631846308708191,-6721.8115234375,304.1741027832031,0.9990000128746032,0.5279009938240051,0.426991730928421,293.19317626953125,297.1499938964844,293.1499938964844,0.0041187894530594,-1548.38720703125,296.6205749511719,0.4689580500125885,0.050000000745058,0.2340940237045288,291.147705078125,291.1499938964844,256.66473388671875,255.5940399169922,279.14306640625,295.6025085449219,291.1497802734375,1.0,0.2760309875011444,0.6271109580993652,0.6271109580993652,1.0,1.0,-1.2053827047348022,0.4721309840679168,0.733251690864563,0.1812562346458435,0.0,0.0,0.6781014800071716,59.23397064208984,56.0,37.46172332763672,-14621.2568359375,220.90451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,308.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.3310355544090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027617335319519,0.8027697205543518,-7.986561286088545e-06,0.0,0.0003359589900355,0.0,0.0,76.90766143798828,0.0,0.0,0.0,0.4866473376750946,4.0,0.0,1.0
582180,293.0863037109375,297.1499938964844,293.1499938964844,0.136370375752449,-2939.974609375,304.14422607421875,0.7753680944442749,0.2069436609745025,0.1873696893453598,293.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4707375764846802,0.050000000745058,0.049317616969347,293.0423278808594,297.1499938964844,293.1499938964844,0.0948210954666137,-1707.7723388671875,304.14117431640625,0.7056964635848999,0.1540251076221466,0.1088640466332435,293.1041259765625,297.1499938964844,293.1499938964844,0.3588042259216308,-6658.353515625,304.17315673828125,0.9990000128746032,0.5327796339988708,0.4234071373939514,293.189697265625,297.1499938964844,293.1499938964844,0.0041090021841228,-1544.158203125,296.6229248046875,0.4707375764846802,0.050000000745058,0.2339415401220321,291.1609802246094,291.1499938964844,256.6496276855469,255.5811004638672,279.1410217285156,295.5814819335937,291.16168212890625,1.0,0.2749017775058746,0.6260800957679749,0.6260800957679749,1.0,1.0,-1.2036045789718628,0.4709055721759796,0.7326989769935608,0.1803974211215973,0.0,0.0,0.6756073832511902,58.39438629150391,59.0,20.36484718322754,-14590.87890625,218.5673675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204345703125,308.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.89453125,18000.0,0.0,0.0,0.3322632610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979764342308044,0.7979843616485596,-7.948280654090922e-06,0.0,0.0003372049541212,0.0,0.0,75.95026397705078,0.0,0.0,0.0,0.4847169816493988,4.0,0.0,1.0
582240,293.0863037109375,297.1499938964844,293.1499938964844,0.136370375752449,-2939.974609375,304.14422607421875,0.7753680944442749,0.2069436609745025,0.1873696893453598,293.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4707375764846802,0.050000000745058,0.049317616969347,293.0423278808594,297.1499938964844,293.1499938964844,0.0948210954666137,-1707.7723388671875,304.14117431640625,0.7056964635848999,0.1540251076221466,0.1088640466332435,293.1041259765625,297.1499938964844,293.1499938964844,0.3588042259216308,-6658.353515625,304.17315673828125,0.9990000128746032,0.5327796339988708,0.4234071373939514,293.189697265625,297.1499938964844,293.1499938964844,0.0041090021841228,-1544.158203125,296.6229248046875,0.4707375764846802,0.050000000745058,0.2339415401220321,291.1609802246094,291.1499938964844,256.6496276855469,255.5811004638672,279.1410217285156,295.5814819335937,291.16168212890625,1.0,0.2749017775058746,0.6260800957679749,0.6260800957679749,1.0,1.0,-1.2036045789718628,0.4709055721759796,0.7326989769935608,0.1803974211215973,0.0,0.0,0.6756073832511902,58.39438629150391,59.0,20.36484718322754,-14590.87890625,218.5673675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204345703125,308.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.89453125,18000.0,0.0,0.0,0.3322632610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979764342308044,0.7979843616485596,-7.948280654090922e-06,0.0,0.0003372049541212,0.0,0.0,75.95026397705078,0.0,0.0,0.0,0.4847169816493988,4.0,0.0,1.0
582300,293.0862731933594,297.1499938964844,293.1499938964844,0.1370035856962204,-2950.89453125,304.1441345214844,0.7766947150230408,0.2077557295560836,0.1880944073200225,293.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4709809124469757,0.050000000745058,0.04931316152215,293.0453491210937,297.1499938964844,293.1499938964844,0.0953477472066879,-1715.3133544921875,304.1418151855469,0.7071079015731812,0.1547946482896804,0.109355516731739,293.0960693359375,297.1499938964844,293.1499938964844,0.35801562666893,-6648.10205078125,304.1703796386719,0.9990000128746032,0.534945011138916,0.4229083359241485,293.1879577636719,297.1499938964844,293.1499938964844,0.0041063614189624,-1543.107421875,296.6219787597656,0.4709809124469757,0.050000000745058,0.2339203953742981,291.1631164550781,291.1499938964844,256.6414794921875,255.5741271972656,279.1410522460937,295.5770874023437,291.16326904296875,1.0,0.2749097645282745,0.6256344318389893,0.6256344318389893,1.0,1.0,-1.2044340372085571,0.4710448384284973,0.7333891987800598,0.1803887784481048,0.0,0.0,0.6745049953460693,58.293739318847656,59.0,11.939509391784668,-14590.708984375,218.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.3327404856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953908443450928,0.7953987717628479,-7.923903467599303e-06,0.0,0.0003376892709638,0.0,0.0,75.40937805175781,0.0,0.0,0.0,0.4836382865905761,4.0,0.0,1.0
582360,293.0862731933594,297.1499938964844,293.1499938964844,0.1376729309558868,-2962.47802734375,304.1439819335937,0.7775835394859314,0.2085655927658081,0.1888231933116912,293.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4708777070045471,0.050000000745058,0.0493150390684604,293.04693603515625,297.1499938964844,293.1499938964844,0.0960261821746826,-1725.1160888671875,304.1420593261719,0.7083793878555298,0.1558067500591278,0.1099719256162643,293.0903015136719,297.1499938964844,293.1499938964844,0.3580241203308105,-6649.92626953125,304.1666564941406,0.9990000128746032,0.5367650985717773,0.4231199920177459,293.1861877441406,297.1499938964844,293.1499938964844,0.0041050189174711,-1542.676513671875,296.61981201171875,0.4708777070045471,0.050000000745058,0.2339293211698532,291.1625366210937,291.1499938964844,256.63287353515625,255.56675720214844,279.1413269042969,295.57574462890625,291.16217041015625,1.0,0.2752452194690704,0.6252225637435913,0.6252225637435913,1.0,1.0,-1.2063149213790894,0.4716405570507049,0.734674334526062,0.1806341409683227,0.0,0.0,0.6737146377563477,58.36885833740234,62.0,3.985408067703247,-14600.8076171875,219.4551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,308.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.744140625,18000.0,0.0,0.0,0.3331500887870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931434512138367,0.793151319026947,-7.901097887952346e-06,0.0,0.0003381049900781,0.0,0.0,74.92948150634766,0.0,0.0,0.0,0.482692539691925,4.0,0.0,1.0
582420,293.0862731933594,297.1499938964844,293.1499938964844,0.1391007751226425,-2987.260498046875,304.14361572265625,0.778253436088562,0.2101763784885406,0.1902886778116226,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4697918891906738,0.050000000745058,0.049334742128849,293.0474853515625,297.1499938964844,293.1499938964844,0.0978975370526313,-1752.2899169921875,304.1415710449219,0.71079021692276,0.1583029180765152,0.1116386204957962,293.0848693847656,297.1499938964844,293.1499938964844,0.3600815236568451,-6684.13916015625,304.1576538085937,0.9990000128746032,0.539391279220581,0.4253254234790802,293.1826477050781,297.1499938964844,293.1499938964844,0.0041056796908378,-1543.389404296875,296.6125183105469,0.4697918891906738,0.050000000745058,0.234022781252861,291.1547241210937,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,295.5807189941406,291.1535949707031,1.0,0.2767546772956848,0.6244946122169495,0.6244946122169495,1.0,1.0,-1.2128561735153198,0.4740394353866577,0.7388167977333069,0.1818006336688995,0.0,0.0,0.6735309362411499,58.96379470825195,65.0,-9.169821739196776,-14651.5712890625,222.96319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,308.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.333862692117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909671068191528,0.7909749746322632,-7.87346016295487e-06,0.0,0.0003388281911611,0.0,0.0,74.4266586303711,0.0,0.0,0.0,0.4817487001419067,4.0,0.0,1.0
