time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0862731933594,297.1499938964844,293.1499938964844,0.1391007751226425,-2987.260498046875,304.14361572265625,0.778253436088562,0.2101763784885406,0.1902886778116226,293.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4697918891906738,0.050000000745058,0.049334742128849,293.0474853515625,297.1499938964844,293.1499938964844,0.0978975370526313,-1752.2899169921875,304.1415710449219,0.71079021692276,0.1583029180765152,0.1116386204957962,293.0848693847656,297.1499938964844,293.1499938964844,0.3600815236568451,-6684.13916015625,304.1576538085937,0.9990000128746032,0.539391279220581,0.4253254234790802,293.1826477050781,297.1499938964844,293.1499938964844,0.0041056796908378,-1543.389404296875,296.6125183105469,0.4697918891906738,0.050000000745058,0.234022781252861,291.1547241210937,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,295.5807189941406,291.1535949707031,1.0,0.2767546772956848,0.6244946122169495,0.6244946122169495,1.0,1.0,-1.2128561735153198,0.4740394353866577,0.7388167977333069,0.1818006336688995,0.0,0.0,0.6735309362411499,58.96379470825195,65.0,-9.169821739196776,-14651.5712890625,222.96319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,308.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.333862692117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909671068191528,0.7909749746322632,-7.87346016295487e-06,0.0,0.0003388281911611,0.0,0.0,74.4266586303711,0.0,0.0,0.0,0.4817487001419067,4.0,0.0,1.0
582540,293.0863952636719,297.1499938964844,293.1499938964844,0.1406014114618301,-3013.320556640625,304.14324951171875,0.7776574492454529,0.2117684185504913,0.1917569786310196,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4676398336887359,0.050000000745058,0.0493730008602142,293.0472106933594,297.1499938964844,293.1499938964844,0.1000296622514724,-1783.2135009765625,304.1408386230469,0.7123708128929138,0.1609504371881485,0.1134985461831092,293.0855407714844,297.1499938964844,293.1499938964844,0.3644675314426422,-6752.7197265625,304.1477966308594,0.9990000128746032,0.5409135222434998,0.4295739233493805,293.1792297363281,297.1499938964844,293.1499938964844,0.0041097761131823,-1545.6343994140625,296.60302734375,0.4676398336887359,0.050000000745058,0.2342042624950409,291.1415100097656,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,295.5950012207031,291.1400756835937,1.0,0.2791791558265686,0.6239076852798462,0.6239076852798462,1.0,1.0,-1.222213625907898,0.4776855111122131,0.7445281147956848,0.1836761683225631,0.0,0.0,0.675513744354248,60.070919036865234,68.0,-17.074914932250977,-14737.7783203125,228.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175720214844,308.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.427734375,18000.0,0.0,0.0,0.3346030116081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793137788772583,0.7931456565856934,-7.884236765676178e-06,0.0,0.0003395795065443,0.0,0.0,74.8074722290039,0.0,0.0,0.0,0.4826097190380096,4.0,0.0,1.0
582600,293.0863952636719,297.1499938964844,293.1499938964844,0.1406014114618301,-3013.320556640625,304.14324951171875,0.7776574492454529,0.2117684185504913,0.1917569786310196,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4676398336887359,0.050000000745058,0.0493730008602142,293.0472106933594,297.1499938964844,293.1499938964844,0.1000296622514724,-1783.2135009765625,304.1408386230469,0.7123708128929138,0.1609504371881485,0.1134985461831092,293.0855407714844,297.1499938964844,293.1499938964844,0.3644675314426422,-6752.7197265625,304.1477966308594,0.9990000128746032,0.5409135222434998,0.4295739233493805,293.1792297363281,297.1499938964844,293.1499938964844,0.0041097761131823,-1545.6343994140625,296.60302734375,0.4676398336887359,0.050000000745058,0.2342042624950409,291.1415100097656,291.1499938964844,256.5936279296875,255.53292846679688,279.1435241699219,295.5950012207031,291.1400756835937,1.0,0.2791791558265686,0.6239076852798462,0.6239076852798462,1.0,1.0,-1.222213625907898,0.4776855111122131,0.7445281147956848,0.1836761683225631,0.0,0.0,0.675513744354248,60.070919036865234,68.0,-17.074914932250977,-14737.7783203125,228.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175720214844,308.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.427734375,18000.0,0.0,0.0,0.3346030116081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793137788772583,0.7931456565856934,-7.884236765676178e-06,0.0,0.0003395795065443,0.0,0.0,74.8074722290039,0.0,0.0,0.0,0.4826097190380096,4.0,0.0,1.0
582660,293.0866394042969,297.1499938964844,293.1499938964844,0.142128437757492,-3039.793701171875,304.1429443359375,0.7760999798774719,0.2133322358131408,0.1932159662246704,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4645387530326843,0.050000000745058,0.0494261421263217,293.0447998046875,297.1499938964844,293.1499938964844,0.1024363860487937,-1817.9871826171875,304.1398620605469,0.7134897112846375,0.1640371233224868,0.1155831292271614,293.09246826171875,297.1499938964844,293.1499938964844,0.3706718385219574,-6847.49755859375,304.1382141113281,0.9990000128746032,0.5411539077758789,0.4354050755500793,293.17596435546875,297.1499938964844,293.1499938964844,0.0041161701083183,-1548.8294677734375,296.5929870605469,0.4645387530326843,0.050000000745058,0.234456330537796,291.1260986328125,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,295.6156921386719,291.1245422363281,1.0,0.2823235392570495,0.6233981251716614,0.6233981251716614,1.0,1.0,-1.2338318824768066,0.4823230504989624,0.7515088319778442,0.1861049681901931,0.0,0.0,0.6797248721122742,61.58968734741211,71.0,-20.885162353515625,-14853.6826171875,235.9280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91387939453125,308.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.1640625,18000.0,0.0,0.0,0.3355679810047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001518249511719,0.800159752368927,-7.940958312246948e-06,0.0,0.0003405588504392,0.0,0.0,76.20526885986328,0.0,0.0,0.0,0.4855152368545532,4.0,0.0,1.0
582720,293.0866394042969,297.1499938964844,293.1499938964844,0.142128437757492,-3039.793701171875,304.1429443359375,0.7760999798774719,0.2133322358131408,0.1932159662246704,293.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4645387530326843,0.050000000745058,0.0494261421263217,293.0447998046875,297.1499938964844,293.1499938964844,0.1024363860487937,-1817.9871826171875,304.1398620605469,0.7134897112846375,0.1640371233224868,0.1155831292271614,293.09246826171875,297.1499938964844,293.1499938964844,0.3706718385219574,-6847.49755859375,304.1382141113281,0.9990000128746032,0.5411539077758789,0.4354050755500793,293.17596435546875,297.1499938964844,293.1499938964844,0.0041161701083183,-1548.8294677734375,296.5929870605469,0.4645387530326843,0.050000000745058,0.234456330537796,291.1260986328125,291.1499938964844,256.5705871582031,255.5130310058593,279.1444091796875,295.6156921386719,291.1245422363281,1.0,0.2823235392570495,0.6233981251716614,0.6233981251716614,1.0,1.0,-1.2338318824768066,0.4823230504989624,0.7515088319778442,0.1861049681901931,0.0,0.0,0.6797248721122742,61.58968734741211,71.0,-20.885162353515625,-14853.6826171875,235.9280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91387939453125,308.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.1640625,18000.0,0.0,0.0,0.3355679810047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001518249511719,0.800159752368927,-7.940958312246948e-06,0.0,0.0003405588504392,0.0,0.0,76.20526885986328,0.0,0.0,0.0,0.4855152368545532,4.0,0.0,1.0
582780,293.0870056152344,297.1499938964844,293.1499938964844,0.1436592042446136,-3066.267822265625,304.14276123046875,0.7738755345344543,0.2148641794919967,0.1946575045585632,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4606424272060394,0.050000000745058,0.0494907051324844,293.0399169921875,297.1499938964844,293.1499938964844,0.1053231135010719,-1859.479736328125,304.138427734375,0.7147860527038574,0.1676898151636123,0.1180861666798591,293.1053771972656,297.1499938964844,293.1499938964844,0.3782437145709991,-6961.39697265625,304.12957763671875,0.9990000128746032,0.5400073528289795,0.4423862099647522,293.1728820800781,297.1499938964844,293.1499938964844,0.0041242758743464,-1552.6925048828125,296.58306884765625,0.4606424272060394,0.050000000745058,0.2347625941038131,291.1098022460937,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,295.6427307128906,291.1082458496094,1.0,0.286029040813446,0.6229637861251831,0.6229637861251831,1.0,1.0,-1.247390866279602,0.4878202974796295,0.7595705986022949,0.1890122890472412,0.0,0.0,0.686177134513855,63.42874526977539,74.0,-22.398332595825195,-14994.5810546875,244.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,308.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.96484375,18000.0,0.0,0.0,0.3369331061840057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121116161346436,0.8121196627616882,-8.046471521083731e-06,0.0,0.0003419442509766,0.0,0.0,78.68989562988281,0.0,0.0,0.0,0.4905395805835724,4.0,0.0,1.0
582840,293.0870056152344,297.1499938964844,293.1499938964844,0.1436592042446136,-3066.267822265625,304.14276123046875,0.7738755345344543,0.2148641794919967,0.1946575045585632,293.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.4606424272060394,0.050000000745058,0.0494907051324844,293.0399169921875,297.1499938964844,293.1499938964844,0.1053231135010719,-1859.479736328125,304.138427734375,0.7147860527038574,0.1676898151636123,0.1180861666798591,293.1053771972656,297.1499938964844,293.1499938964844,0.3782437145709991,-6961.39697265625,304.12957763671875,0.9990000128746032,0.5400073528289795,0.4423862099647522,293.1728820800781,297.1499938964844,293.1499938964844,0.0041242758743464,-1552.6925048828125,296.58306884765625,0.4606424272060394,0.050000000745058,0.2347625941038131,291.1098022460937,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,295.6427307128906,291.1082458496094,1.0,0.286029040813446,0.6229637861251831,0.6229637861251831,1.0,1.0,-1.247390866279602,0.4878202974796295,0.7595705986022949,0.1890122890472412,0.0,0.0,0.686177134513855,63.42874526977539,74.0,-22.398332595825195,-14994.5810546875,244.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780212402344,308.4644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.96484375,18000.0,0.0,0.0,0.3369331061840057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121116161346436,0.8121196627616882,-8.046471521083731e-06,0.0,0.0003419442509766,0.0,0.0,78.68989562988281,0.0,0.0,0.0,0.4905395805835724,4.0,0.0,1.0
582900,293.08721923828125,297.1499938964844,293.1499938964844,0.1444205939769745,-3079.4072265625,304.1426696777344,0.7725744843482971,0.2156184017658233,0.1953710615634918,293.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.4585383236408233,0.050000000745058,0.0495266430079937,293.0367736816406,297.1499938964844,293.1499938964844,0.1069226339459419,-1882.360107421875,304.1376342773437,0.7154926657676697,0.1696994304656982,0.1194722279906272,293.1137084960937,297.1499938964844,293.1499938964844,0.3824496269226074,-7024.06298828125,304.1256408691406,0.9990000128746032,0.5389364361763,0.4462246596813202,293.17138671875,297.1499938964844,293.1499938964844,0.0041288770735263,-1554.8193359375,296.5783996582031,0.4585383236408233,0.050000000745058,0.2349330633878708,291.1016845703125,291.1499938964844,256.5310974121094,255.4788055419922,279.1457824707031,295.6591796875,291.10015869140625,1.0,0.288052886724472,0.6227929592132568,0.6227929592132568,1.0,1.0,-1.2547659873962402,0.4908463656902313,0.7639196515083313,0.1906240731477737,0.0,0.0,0.690217912197113,64.45074462890625,74.0,-22.458852767944336,-15072.8603515625,249.7515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475341796875,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17845.392578125,18000.0,0.0,0.0,0.3378121554851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8199418783187866,0.8199499845504761,-8.118290679703932e-06,0.0,0.0003428363706916,0.0,0.0,80.36304473876953,0.0,0.0,0.0,0.493855744600296,4.0,0.0,1.0
582960,293.08746337890625,297.1499938964844,293.1499938964844,0.1451773047447204,-3092.4453125,304.14263916015625,0.7711781859397888,0.2163655310869217,0.1960798650979995,293.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.4563741981983185,0.050000000745058,0.0495646931231021,293.03326416015625,297.1499938964844,293.1499938964844,0.1086214557290077,-1906.5745849609373,304.13677978515625,0.7162473797798157,0.1718285828828811,0.1209434196352958,293.1231384277344,297.1499938964844,293.1499938964844,0.3868886530399322,-7089.814453125,304.1220092773437,0.9990000128746032,0.5375441908836365,0.4502529799938202,293.169921875,297.1499938964844,293.1499938964844,0.0041338112205266,-1557.055908203125,296.57403564453125,0.4563741981983185,0.050000000745058,0.2351135611534118,291.0937194824219,291.1499938964844,256.5164794921875,255.4661407470703,279.1464233398437,295.6778564453125,291.0922546386719,1.0,0.2901720106601715,0.6226629614830017,0.6226629614830017,1.0,1.0,-1.2624802589416504,0.4940389394760132,0.7684413194656372,0.1923329830169677,0.0,0.0,0.6947731375694275,65.5320816040039,77.0,-22.180992126464844,-15155.5888671875,255.0021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,308.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17820.328125,18000.0,0.0,0.0,0.3388420045375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289588093757629,0.8289670348167419,-8.202909157262184e-06,0.0,0.0003438815765548,0.0,0.0,82.33037567138672,0.0,0.0,0.0,0.4976957440376282,4.0,0.0,1.0
583020,293.0879821777344,297.1499938964844,293.1499938964844,0.1466758549213409,-3118.202880859375,304.1426086425781,0.7681858539581299,0.2178429514169693,0.197485938668251,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4519510567188263,0.050000000745058,0.049646183848381,293.02508544921875,297.1499938964844,293.1499938964844,0.1123130470514297,-1958.8955078125,304.1350402832031,0.7179366946220398,0.1764388531446457,0.1241358444094657,293.1448059082031,297.1499938964844,293.1499938964844,0.3963361084461212,-7228.60986328125,304.1156311035156,0.9990000128746032,0.5338359475135803,0.458761602640152,293.1669616699219,297.1499938964844,293.1499938964844,0.0041446881368756,-1561.84814453125,296.5665588378906,0.4519510567188263,0.050000000745058,0.2355001121759414,291.0786437988281,291.1499938964844,256.48492431640625,255.438705444336,279.1480407714844,295.7222595214844,291.0773010253906,1.0,0.2946448624134063,0.6225472092628479,0.6225472092628479,1.0,1.0,-1.2787748575210571,0.5008742809295654,0.7779005765914917,0.1960189342498779,0.0,0.0,0.7053130865097046,67.846923828125,65.0,-20.97526931762696,-15332.3828125,266.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7099609375,308.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.326171875,18000.0,0.0,0.0,0.3413872420787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503077626228333,0.8503161668777466,-8.4097555372864e-06,0.0,0.0003464646579232,0.0,0.0,87.15240478515625,0.0,0.0,0.0,0.5068653225898743,4.0,0.0,1.0
583080,293.0879821777344,297.1499938964844,293.1499938964844,0.1466758549213409,-3118.202880859375,304.1426086425781,0.7681858539581299,0.2178429514169693,0.197485938668251,293.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4519510567188263,0.050000000745058,0.049646183848381,293.02508544921875,297.1499938964844,293.1499938964844,0.1123130470514297,-1958.8955078125,304.1350402832031,0.7179366946220398,0.1764388531446457,0.1241358444094657,293.1448059082031,297.1499938964844,293.1499938964844,0.3963361084461212,-7228.60986328125,304.1156311035156,0.9990000128746032,0.5338359475135803,0.458761602640152,293.1669616699219,297.1499938964844,293.1499938964844,0.0041446881368756,-1561.84814453125,296.5665588378906,0.4519510567188263,0.050000000745058,0.2355001121759414,291.0786437988281,291.1499938964844,256.48492431640625,255.438705444336,279.1480407714844,295.7222595214844,291.0773010253906,1.0,0.2946448624134063,0.6225472092628479,0.6225472092628479,1.0,1.0,-1.2787748575210571,0.5008742809295654,0.7779005765914917,0.1960189342498779,0.0,0.0,0.7053130865097046,67.846923828125,65.0,-20.97526931762696,-15332.3828125,266.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7099609375,308.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.326171875,18000.0,0.0,0.0,0.3413872420787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503077626228333,0.8503161668777466,-8.4097555372864e-06,0.0,0.0003464646579232,0.0,0.0,87.15240478515625,0.0,0.0,0.0,0.5068653225898743,4.0,0.0,1.0
583140,293.0882263183594,297.1499938964844,293.1499938964844,0.1478957384824752,-3138.8076171875,304.14306640625,0.7716529369354248,0.2193629145622253,0.1988038271665573,293.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4535322785377502,0.050000000745058,0.0496163666248321,293.0175170898437,297.1499938964844,293.1499938964844,0.1160185858607292,-2010.7803955078125,304.1338806152344,0.7254230976104736,0.1811486333608627,0.1274473369121551,293.16082763671875,297.1499938964844,293.1499938964844,0.3940770328044891,-7188.23486328125,304.1314697265625,0.9990000128746032,0.5306857824325562,0.4556748270988464,293.1636962890625,297.1499938964844,293.1499938964844,0.00414655264467,-1562.4205322265625,296.56964111328125,0.4535322785377502,0.050000000745058,0.2353586852550506,291.0784606933594,291.1499938964844,256.45001220703125,255.4083404541016,279.1505126953125,295.7569274902344,291.0804443359375,1.0,0.2934719324111938,0.6227728724479675,0.6227728724479675,1.0,1.0,-1.2804309129714966,0.5016549229621887,0.7787760496139526,0.1966297328472137,0.0,0.0,0.715299129486084,67.12125396728516,53.0,5.381127834320068,-15410.9892578125,265.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,308.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.3203125,18000.0,0.0,0.0,0.3444413542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740342259407043,0.8740428686141968,-8.655707461002748e-06,0.0,0.000349564186763,0.0,0.0,92.83189392089844,0.0,0.0,0.0,0.517127275466919,4.0,0.0,1.0
583200,293.0882263183594,297.1499938964844,293.1499938964844,0.1478957384824752,-3138.8076171875,304.14306640625,0.7716529369354248,0.2193629145622253,0.1988038271665573,293.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4535322785377502,0.050000000745058,0.0496163666248321,293.0175170898437,297.1499938964844,293.1499938964844,0.1160185858607292,-2010.7803955078125,304.1338806152344,0.7254230976104736,0.1811486333608627,0.1274473369121551,293.16082763671875,297.1499938964844,293.1499938964844,0.3940770328044891,-7188.23486328125,304.1314697265625,0.9990000128746032,0.5306857824325562,0.4556748270988464,293.1636962890625,297.1499938964844,293.1499938964844,0.00414655264467,-1562.4205322265625,296.56964111328125,0.4535322785377502,0.050000000745058,0.2353586852550506,291.0784606933594,291.1499938964844,256.45001220703125,255.4083404541016,279.1505126953125,295.7569274902344,291.0804443359375,1.0,0.2934719324111938,0.6227728724479675,0.6227728724479675,1.0,1.0,-1.2804309129714966,0.5016549229621887,0.7787760496139526,0.1966297328472137,0.0,0.0,0.715299129486084,67.12125396728516,53.0,5.381127834320068,-15410.9892578125,265.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,308.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.3203125,18000.0,0.0,0.0,0.3444413542747497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8740342259407043,0.8740428686141968,-8.655707461002748e-06,0.0,0.000349564186763,0.0,0.0,92.83189392089844,0.0,0.0,0.0,0.517127275466919,4.0,0.0,1.0
583260,293.0881652832031,297.1499938964844,293.1499938964844,0.1486732512712478,-3151.249755859375,304.1440734863281,0.7809427976608276,0.2209442853927612,0.2000918984413147,293.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4604508280754089,0.050000000745058,0.0494937449693679,293.0171813964844,297.1499938964844,293.1499938964844,0.1186407357454299,-2046.651611328125,304.13494873046875,0.7364751696586609,0.18458953499794,0.1300446689128875,293.1550598144531,297.1499938964844,293.1499938964844,0.3806676566600799,-6981.46923828125,304.16015625,0.9990000128746032,0.5315296053886414,0.4427312612533569,293.1602478027344,297.1499938964844,293.1499938964844,0.0041354037821292,-1556.438720703125,296.59344482421875,0.4604508280754089,0.050000000745058,0.2347770184278488,291.1110534667969,291.1499938964844,256.4114074707031,255.3748016357422,279.14617919921875,295.74566650390625,291.115234375,1.0,0.2881005406379699,0.6222223043441772,0.6222223043441772,1.0,1.0,-1.2687177658081057,0.496415913105011,0.7723019123077393,0.1937700062990188,0.0,0.0,0.718551754951477,63.83754348754883,56.0,40.9481201171875,-15369.05078125,253.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5405578613281,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2265625,18000.0,0.0,0.0,0.3473982810974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882594108581543,0.888268232345581,-8.833472747937776e-06,0.0,0.0003525650827214,0.0,0.0,96.5830078125,0.0,0.0,0.0,0.5234226584434509,4.0,0.0,1.0
583320,293.0881652832031,297.1499938964844,293.1499938964844,0.1486732512712478,-3151.249755859375,304.1440734863281,0.7809427976608276,0.2209442853927612,0.2000918984413147,293.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4604508280754089,0.050000000745058,0.0494937449693679,293.0171813964844,297.1499938964844,293.1499938964844,0.1186407357454299,-2046.651611328125,304.13494873046875,0.7364751696586609,0.18458953499794,0.1300446689128875,293.1550598144531,297.1499938964844,293.1499938964844,0.3806676566600799,-6981.46923828125,304.16015625,0.9990000128746032,0.5315296053886414,0.4427312612533569,293.1602478027344,297.1499938964844,293.1499938964844,0.0041354037821292,-1556.438720703125,296.59344482421875,0.4604508280754089,0.050000000745058,0.2347770184278488,291.1110534667969,291.1499938964844,256.4114074707031,255.3748016357422,279.14617919921875,295.74566650390625,291.115234375,1.0,0.2881005406379699,0.6222223043441772,0.6222223043441772,1.0,1.0,-1.2687177658081057,0.496415913105011,0.7723019123077393,0.1937700062990188,0.0,0.0,0.718551754951477,63.83754348754883,56.0,40.9481201171875,-15369.05078125,253.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5405578613281,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2265625,18000.0,0.0,0.0,0.3473982810974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882594108581543,0.888268232345581,-8.833472747937776e-06,0.0,0.0003525650827214,0.0,0.0,96.5830078125,0.0,0.0,0.0,0.5234226584434509,4.0,0.0,1.0
583380,293.0881042480469,297.1499938964844,293.1499938964844,0.1494345963001251,-3163.40380859375,304.144775390625,0.7876521348953247,0.2225208133459091,0.20144122838974,293.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4649182856082916,0.050000000745058,0.0494195334613323,293.0249328613281,297.1499938964844,293.1499938964844,0.1199477985501289,-2063.92236328125,304.1378173828125,0.7432594895362854,0.1863956153392791,0.1314968764781952,293.1336364746094,297.1499938964844,293.1499938964844,0.3713186979293823,-6840.84326171875,304.1718139648437,0.9990000128746032,0.5357359647750854,0.4347079396247864,293.156982421875,297.1499938964844,293.1499938964844,0.0041258768178522,-1550.8197021484375,296.621337890625,0.4649182856082916,0.050000000745058,0.2344249784946441,291.1497497558594,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,295.7064208984375,291.1523132324219,1.0,0.2853202819824219,0.6204515099525452,0.6204515099525452,1.0,1.0,-1.2619318962097168,0.4926992952823639,0.7692326307296753,0.1913113743066787,0.0,0.0,0.7157770395278931,61.85261535644531,59.0,44.571964263916016,-15327.2021484375,246.89083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5478210449219,308.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8515625,18000.0,0.0,0.0,0.3497682809829712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880615830421448,0.8880704045295715,-8.86359248397639e-06,0.0,0.0003549703396856,0.0,0.0,96.79261016845705,0.0,0.0,0.0,0.5235150456428528,4.0,0.0,1.0
583440,293.0881042480469,297.1499938964844,293.1499938964844,0.1494345963001251,-3163.40380859375,304.144775390625,0.7876521348953247,0.2225208133459091,0.20144122838974,293.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4649182856082916,0.050000000745058,0.0494195334613323,293.0249328613281,297.1499938964844,293.1499938964844,0.1199477985501289,-2063.92236328125,304.1378173828125,0.7432594895362854,0.1863956153392791,0.1314968764781952,293.1336364746094,297.1499938964844,293.1499938964844,0.3713186979293823,-6840.84326171875,304.1718139648437,0.9990000128746032,0.5357359647750854,0.4347079396247864,293.156982421875,297.1499938964844,293.1499938964844,0.0041258768178522,-1550.8197021484375,296.621337890625,0.4649182856082916,0.050000000745058,0.2344249784946441,291.1497497558594,291.1499938964844,256.36920166015625,255.33819580078125,279.1371459960937,295.7064208984375,291.1523132324219,1.0,0.2853202819824219,0.6204515099525452,0.6204515099525452,1.0,1.0,-1.2619318962097168,0.4926992952823639,0.7692326307296753,0.1913113743066787,0.0,0.0,0.7157770395278931,61.85261535644531,59.0,44.571964263916016,-15327.2021484375,246.89083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5478210449219,308.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8515625,18000.0,0.0,0.0,0.3497682809829712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880615830421448,0.8880704045295715,-8.86359248397639e-06,0.0,0.0003549703396856,0.0,0.0,96.79261016845705,0.0,0.0,0.0,0.5235150456428528,4.0,0.0,1.0
583500,293.0881042480469,297.1499938964844,293.1499938964844,0.1499225348234176,-3171.47216796875,304.14483642578125,0.7898725867271423,0.2233020514249801,0.202124685049057,293.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4660432636737823,0.050000000745058,0.0494004115462303,293.029541015625,297.1499938964844,293.1499938964844,0.1204113587737083,-2070.02490234375,304.1391906738281,0.7452574372291565,0.1870736181735992,0.1319833695888519,293.1229858398437,297.1499938964844,293.1499938964844,0.3687051236629486,-6802.55517578125,304.1725769042969,0.9990000128746032,0.5380359292030334,0.4326168894767761,293.1554260253906,297.1499938964844,293.1499938964844,0.0041243163868784,-1549.6251220703125,296.630859375,0.4660432636737823,0.050000000745058,0.2343342751264572,291.1610412597656,291.1499938964844,256.3468322753906,255.3188018798828,279.134521484375,295.6908264160156,291.1628723144531,1.0,0.2846344411373138,0.6194742321968079,0.6194742321968079,1.0,1.0,-1.2606933116912842,0.4916940927505493,0.7689992785453796,0.1905270516872406,0.0,0.0,0.7138861417770386,61.34893798828125,59.0,36.76529693603516,-15315.9638671875,245.3451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5711669921875,308.4353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.720703125,18000.0,0.0,0.0,0.350716769695282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849799036979675,0.8849887847900391,-8.838751455186866e-06,0.0,0.0003559329197742,0.0,0.0,96.08180236816406,0.0,0.0,0.0,0.5222326517105103,4.0,0.0,1.0
583560,293.088134765625,297.1499938964844,293.1499938964844,0.1504592299461364,-3180.43408203125,304.144775390625,0.7915207743644714,0.2240815907716751,0.202813982963562,293.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4666537344455719,0.050000000745058,0.0493898950517177,293.0337219238281,297.1499938964844,293.1499938964844,0.1208871528506279,-2076.36669921875,304.1402893066406,0.746728777885437,0.1877758949995041,0.1324536055326461,293.1135559082031,297.1499938964844,293.1499938964844,0.3671036958694458,-6779.82958984375,304.1713562011719,0.9990000128746032,0.5402355790138245,0.4314632415771484,293.1539001464844,297.1499938964844,293.1499938964844,0.0041243736632168,-1549.2086181640625,296.6385803222656,0.4666537344455719,0.050000000745058,0.2342844009399414,291.1688537597656,291.1499938964844,256.3236389160156,255.29872131347656,279.13299560546875,295.6794128417969,291.1700439453125,1.0,0.2843526899814605,0.6185067296028137,0.6185067296028137,1.0,1.0,-1.2606269121170044,0.4911855161190033,0.7694414258003235,0.190004676580429,0.0,0.0,0.7118269205093384,61.0810432434082,62.0,28.10634422302246,-15312.84765625,244.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6038513183594,308.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.841796875,18000.0,0.0,0.0,0.3515150547027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810539841651917,0.8810628056526184,-8.801651347312145e-06,0.0,0.0003567431122064,0.0,0.0,95.13735961914062,0.0,0.0,0.0,0.5205521583557129,4.0,0.0,1.0
583620,293.08819580078125,297.1499938964844,293.1499938964844,0.1516720354557037,-3200.885986328125,304.1445007324219,0.7933881282806396,0.2256395518779754,0.2042101919651031,293.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4666547179222107,0.050000000745058,0.049389861524105,293.03973388671875,297.1499938964844,293.1499938964844,0.1221212148666381,-2093.166259765625,304.14141845703125,0.7487294673919678,0.189496099948883,0.1335712075233459,293.0997009277344,297.1499938964844,293.1499938964844,0.3664836287498474,-6773.64404296875,304.1651916503906,0.9990000128746032,0.5439829230308533,0.4314611852169037,293.1507568359375,297.1499938964844,293.1499938964844,0.0041286959312856,-1550.4295654296875,296.6493835449219,0.4666547179222107,0.050000000745058,0.2342842370271682,291.1749267578125,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,295.6681823730469,291.1749267578125,1.0,0.2848144173622131,0.6166579127311707,0.6166579127311707,1.0,1.0,-1.2636399269104004,0.4915299713611603,0.7721099853515625,0.1896890252828598,0.0,0.0,0.7079640030860901,61.12457656860352,65.0,10.367259979248049,-15330.96875,245.971908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853332519531,308.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.30859375,18000.0,0.0,0.0,0.3527248203754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723511099815369,0.8723598122596741,-8.712032467883546e-06,0.0,0.0003579708572942,0.0,0.0,93.00537109375,0.0,0.0,0.0,0.5167902708053589,4.0,0.0,1.0
583680,293.08819580078125,297.1499938964844,293.1499938964844,0.1516720354557037,-3200.885986328125,304.1445007324219,0.7933881282806396,0.2256395518779754,0.2042101919651031,293.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4666547179222107,0.050000000745058,0.049389861524105,293.03973388671875,297.1499938964844,293.1499938964844,0.1221212148666381,-2093.166259765625,304.14141845703125,0.7487294673919678,0.189496099948883,0.1335712075233459,293.0997009277344,297.1499938964844,293.1499938964844,0.3664836287498474,-6773.64404296875,304.1651916503906,0.9990000128746032,0.5439829230308533,0.4314611852169037,293.1507568359375,297.1499938964844,293.1499938964844,0.0041286959312856,-1550.4295654296875,296.6493835449219,0.4666547179222107,0.050000000745058,0.2342842370271682,291.1749267578125,291.1499938964844,256.2749938964844,255.25662231445312,279.1321105957031,295.6681823730469,291.1749267578125,1.0,0.2848144173622131,0.6166579127311707,0.6166579127311707,1.0,1.0,-1.2636399269104004,0.4915299713611603,0.7721099853515625,0.1896890252828598,0.0,0.0,0.7079640030860901,61.12457656860352,65.0,10.367259979248049,-15330.96875,245.971908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853332519531,308.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.30859375,18000.0,0.0,0.0,0.3527248203754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723511099815369,0.8723598122596741,-8.712032467883546e-06,0.0,0.0003579708572942,0.0,0.0,93.00537109375,0.0,0.0,0.0,0.5167902708053589,4.0,0.0,1.0
583740,293.0882263183594,297.1499938964844,293.1499938964844,0.1530511230230331,-3224.314453125,304.14404296875,0.7937162518501282,0.2271983325481414,0.2056280821561813,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.465337187051773,0.050000000745058,0.0494123995304107,293.0422058105469,297.1499938964844,293.1499938964844,0.1238937675952911,-2117.60888671875,304.14129638671875,0.7500468492507935,0.1917811334133148,0.1350773721933365,293.09332275390625,297.1499938964844,293.1499938964844,0.3687423765659332,-6810.59716796875,304.1563415527344,0.9990000128746032,0.5465656518936157,0.4339340031147003,293.1475830078125,297.1499938964844,293.1499938964844,0.0041380412876605,-1554.07275390625,296.6550598144531,0.465337187051773,0.050000000745058,0.2343911528587341,291.16998291015625,291.1499938964844,256.2235717773437,255.21212768554688,279.13250732421875,295.6690979003906,291.16912841796875,1.0,0.2864060699939728,0.614922821521759,0.614922821521759,1.0,1.0,-1.2702720165252686,0.4934474229812622,0.7768246531486511,0.1902128159999847,0.0,0.0,0.7055318355560303,61.79484176635742,68.0,-4.892590045928955,-15383.13671875,249.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704162597656,308.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.642578125,18000.0,0.0,0.0,0.3535583913326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653377294540405,0.865346372127533,-8.633127436041832e-06,0.0,0.0003588168183341,0.0,0.0,91.255615234375,0.0,0.0,0.0,0.513730525970459,4.0,0.0,1.0
583800,293.0882263183594,297.1499938964844,293.1499938964844,0.1530511230230331,-3224.314453125,304.14404296875,0.7937162518501282,0.2271983325481414,0.2056280821561813,293.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.465337187051773,0.050000000745058,0.0494123995304107,293.0422058105469,297.1499938964844,293.1499938964844,0.1238937675952911,-2117.60888671875,304.14129638671875,0.7500468492507935,0.1917811334133148,0.1350773721933365,293.09332275390625,297.1499938964844,293.1499938964844,0.3687423765659332,-6810.59716796875,304.1563415527344,0.9990000128746032,0.5465656518936157,0.4339340031147003,293.1475830078125,297.1499938964844,293.1499938964844,0.0041380412876605,-1554.07275390625,296.6550598144531,0.465337187051773,0.050000000745058,0.2343911528587341,291.16998291015625,291.1499938964844,256.2235717773437,255.21212768554688,279.13250732421875,295.6690979003906,291.16912841796875,1.0,0.2864060699939728,0.614922821521759,0.614922821521759,1.0,1.0,-1.2702720165252686,0.4934474229812622,0.7768246531486511,0.1902128159999847,0.0,0.0,0.7055318355560303,61.79484176635742,68.0,-4.892590045928955,-15383.13671875,249.9250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7704162597656,308.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.642578125,18000.0,0.0,0.0,0.3535583913326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653377294540405,0.865346372127533,-8.633127436041832e-06,0.0,0.0003588168183341,0.0,0.0,91.255615234375,0.0,0.0,0.0,0.513730525970459,4.0,0.0,1.0
583860,293.0882568359375,297.1499938964844,293.1499938964844,0.1545494645833969,-3249.829833984375,304.1435241699219,0.7928740382194519,0.2287551611661911,0.2070618569850921,293.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4629185795783996,0.050000000745058,0.0494526363909244,293.04156494140625,297.1499938964844,293.1499938964844,0.1262106597423553,-2149.61669921875,304.14031982421875,0.7510254979133606,0.1946326792240142,0.1369963139295578,293.0941162109375,297.1499938964844,293.1499938964844,0.3732717931270599,-6880.90087890625,304.14666748046875,0.9990000128746032,0.5478556752204895,0.4383131265640259,293.14434814453125,297.1499938964844,293.1499938964844,0.0041513592004776,-1559.5596923828125,296.6576843261719,0.4629185795783996,0.050000000745058,0.2345820218324661,291.1575927734375,291.1499938964844,256.16961669921875,255.1654815673828,279.1331787109375,295.6788635253906,291.1561889648437,1.0,0.2888852655887604,0.613275945186615,0.613275945186615,1.0,1.0,-1.2798292636871338,0.4966342747211456,0.7831950187683105,0.1914039403200149,0.0,0.0,0.7052885293960571,62.958621978759766,71.0,-15.685691833496094,-15468.1064453125,256.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,308.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3125,18000.0,0.0,0.0,0.3542273640632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862371563911438,0.8623801469802856,-8.591981895733625e-06,0.0,0.0003594957233872,0.0,0.0,90.46062469482422,0.0,0.0,0.0,0.5124024152755737,4.0,0.0,1.0
583920,293.0882568359375,297.1499938964844,293.1499938964844,0.1545494645833969,-3249.829833984375,304.1435241699219,0.7928740382194519,0.2287551611661911,0.2070618569850921,293.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4629185795783996,0.050000000745058,0.0494526363909244,293.04156494140625,297.1499938964844,293.1499938964844,0.1262106597423553,-2149.61669921875,304.14031982421875,0.7510254979133606,0.1946326792240142,0.1369963139295578,293.0941162109375,297.1499938964844,293.1499938964844,0.3732717931270599,-6880.90087890625,304.14666748046875,0.9990000128746032,0.5478556752204895,0.4383131265640259,293.14434814453125,297.1499938964844,293.1499938964844,0.0041513592004776,-1559.5596923828125,296.6576843261719,0.4629185795783996,0.050000000745058,0.2345820218324661,291.1575927734375,291.1499938964844,256.16961669921875,255.1654815673828,279.1331787109375,295.6788635253906,291.1561889648437,1.0,0.2888852655887604,0.613275945186615,0.613275945186615,1.0,1.0,-1.2798292636871338,0.4966342747211456,0.7831950187683105,0.1914039403200149,0.0,0.0,0.7052885293960571,62.958621978759766,71.0,-15.685691833496094,-15468.1064453125,256.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,308.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3125,18000.0,0.0,0.0,0.3542273640632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862371563911438,0.8623801469802856,-8.591981895733625e-06,0.0,0.0003594957233872,0.0,0.0,90.46062469482422,0.0,0.0,0.0,0.5124024152755737,4.0,0.0,1.0
583980,293.0883178710937,297.1499938964844,293.1499938964844,0.1561191082000732,-3276.5439453125,304.14306640625,0.791153073310852,0.2303049862384796,0.2085038870573043,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4596587121486664,0.050000000745058,0.0495070777833461,293.0384826660156,297.1499938964844,293.1499938964844,0.1290172487497329,-2188.2783203125,304.13885498046875,0.7518437504768372,0.1980044543743133,0.1392974108457565,293.10125732421875,297.1499938964844,293.1499938964844,0.3795816004276275,-6976.7333984375,304.1372985839844,0.9990000128746032,0.5478314161300659,0.444168746471405,293.1411437988281,297.1499938964844,293.1499938964844,0.0041677011176943,-1566.3629150390625,296.6590270996094,0.4596587121486664,0.050000000745058,0.2348402589559555,291.1410522460937,291.1499938964844,256.1134338378906,255.1168975830078,279.13397216796875,295.69610595703125,291.139404296875,1.0,0.29206183552742,0.6117135882377625,0.6117135882377625,1.0,1.0,-1.291725754737854,0.5008446574211121,0.7908810973167419,0.1931273192167282,0.0,0.0,0.7075628042221069,64.51920318603516,74.0,-21.99356460571289,-15582.1640625,264.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.3549587428569793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646742105484009,0.8646828532218933,-8.603547939856071e-06,0.0,0.0003602379874791,0.0,0.0,90.9177474975586,0.0,0.0,0.0,0.5133487582206726,4.0,0.0,1.0
584040,293.0883178710937,297.1499938964844,293.1499938964844,0.1561191082000732,-3276.5439453125,304.14306640625,0.791153073310852,0.2303049862384796,0.2085038870573043,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4596587121486664,0.050000000745058,0.0495070777833461,293.0384826660156,297.1499938964844,293.1499938964844,0.1290172487497329,-2188.2783203125,304.13885498046875,0.7518437504768372,0.1980044543743133,0.1392974108457565,293.10125732421875,297.1499938964844,293.1499938964844,0.3795816004276275,-6976.7333984375,304.1372985839844,0.9990000128746032,0.5478314161300659,0.444168746471405,293.1411437988281,297.1499938964844,293.1499938964844,0.0041677011176943,-1566.3629150390625,296.6590270996094,0.4596587121486664,0.050000000745058,0.2348402589559555,291.1410522460937,291.1499938964844,256.1134338378906,255.1168975830078,279.13397216796875,295.69610595703125,291.139404296875,1.0,0.29206183552742,0.6117135882377625,0.6117135882377625,1.0,1.0,-1.291725754737854,0.5008446574211121,0.7908810973167419,0.1931273192167282,0.0,0.0,0.7075628042221069,64.51920318603516,74.0,-21.99356460571289,-15582.1640625,264.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818359375,308.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.66796875,18000.0,0.0,0.0,0.3549587428569793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646742105484009,0.8646828532218933,-8.603547939856071e-06,0.0,0.0003602379874791,0.0,0.0,90.9177474975586,0.0,0.0,0.0,0.5133487582206726,4.0,0.0,1.0
584100,293.08837890625,297.1499938964844,293.1499938964844,0.1569186002016067,-3290.13037109375,304.14288330078125,0.7900394201278687,0.2310761362314224,0.2092259526252746,293.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.4578250050544739,0.050000000745058,0.049538753926754,293.0361633300781,297.1499938964844,293.1499938964844,0.1305872946977615,-2209.829345703125,304.1380310058594,0.7522327899932861,0.1998714059591293,0.1405804008245468,293.10693359375,297.1499938964844,293.1499938964844,0.383276879787445,-7032.21337890625,304.1329040527344,0.9990000128746032,0.5473330616950989,0.4475404620170593,293.1395263671875,297.1499938964844,293.1499938964844,0.0041767903603613,-1570.1358642578125,296.6596984863281,0.4578250050544739,0.050000000745058,0.2349905222654342,291.13201904296875,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,295.7074584960937,291.1303405761719,1.0,0.2938626408576965,0.610970139503479,0.610970139503479,1.0,1.0,-1.2983978986740112,0.5032734870910645,0.795124351978302,0.194157674908638,0.0,0.0,0.7096678614616394,65.42415618896484,74.0,-23.76068115234375,-15648.603515625,268.8067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,308.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.1015625,18000.0,0.0,0.0,0.3554151356220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679493069648743,0.8679579496383667,-8.631319360574707e-06,0.0,0.0003607011749409,0.0,0.0,91.6595230102539,0.0,0.0,0.0,0.5147455930709839,4.0,0.0,1.0
584160,293.08843994140625,297.1499938964844,293.1499938964844,0.1577231287956237,-3303.783935546875,304.1427001953125,0.7887928485870361,0.2318445891141891,0.2099480330944061,293.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4558931887149811,0.050000000745058,0.0495729967951774,293.0334167480469,297.1499938964844,293.1499938964844,0.1322610825300216,-2232.73828125,304.1371765136719,0.7526264190673828,0.2018526047468185,0.1419465839862823,293.1138916015625,297.1499938964844,293.1499938964844,0.3872735798358917,-7091.81787109375,304.1287536621094,0.9990000128746032,0.5465167164802551,0.4511571526527405,293.1379089355469,297.1499938964844,293.1499938964844,0.0041864053346216,-1574.10791015625,296.6605224609375,0.4558931887149811,0.050000000745058,0.2351529598236084,291.122802734375,291.1499938964844,256.0552978515625,255.066635131836,279.13494873046875,295.7206726074219,291.1211242675781,1.0,0.2957824766635895,0.6102572083473206,0.6102572083473206,1.0,1.0,-1.3054816722869873,0.5058920979499817,0.7995895147323608,0.1952880918979644,0.0,0.0,0.7124097347259521,66.40107727050781,77.0,-24.81087303161621,-15720.4814453125,273.8114624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.259765625,18000.0,0.0,0.0,0.3559648096561432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726511597633362,0.8726598024368286,-8.674267519381829e-06,0.0,0.0003612590371631,0.0,0.0,92.7552261352539,0.0,0.0,0.0,0.516767680644989,4.0,0.0,1.0
584220,293.0885925292969,297.1499938964844,293.1499938964844,0.159338429570198,-3331.135009765625,304.1424560546875,0.7859973311424255,0.2333748042583465,0.2113919109106063,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4518336057662964,0.050000000745058,0.0496481098234653,293.02685546875,297.1499938964844,293.1499938964844,0.1358985900878906,-2282.2861328125,304.1353759765625,0.7534685134887695,0.2061337232589721,0.1449118256568908,293.1310729980469,297.1499938964844,293.1499938964844,0.396016389131546,-7221.0185546875,304.1213073730469,0.9990000128746032,0.5439572930335999,0.4589900970458984,293.1346435546875,297.1499938964844,293.1499938964844,0.0042071002535521,-1582.5728759765625,296.66326904296875,0.4518336057662964,0.050000000745058,0.2355092614889145,291.1044006347656,291.1499938964844,255.99549865722656,255.0149078369141,279.13623046875,295.7528686523437,291.102783203125,1.0,0.2999185621738434,0.6089395880699158,0.6089395880699158,1.0,1.0,-1.3206939697265625,0.5116304755210876,0.8090635538101196,0.1978188008069992,0.0,0.0,0.7197281718254089,68.54086303710938,80.0,-25.357484817504883,-15878.1357421875,284.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,308.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.37890625,18000.0,0.0,0.0,0.3574242293834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862041234970093,0.886212944984436,-8.80570678418735e-06,0.0,0.0003627401601988,0.0,0.0,96.0190658569336,0.0,0.0,0.0,0.5226484537124634,4.0,0.0,1.0
