time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0977478027344,297.1499938964844,293.1499938964844,0.1766384094953537,-3614.7939453125,304.1463928222656,0.8125529289245605,0.2545972764492035,0.2304378002882003,293.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4545283019542694,0.050000000745058,0.0495973043143749,293.05426025390625,297.1499938964844,293.1499938964844,0.1668716818094253,-2687.500244140625,304.1423034667969,0.8004070520401001,0.2435996383428573,0.171378344297409,293.1377868652344,297.1499938964844,293.1499938964844,0.3915303349494934,-7131.66259765625,304.17156982421875,0.9990000128746032,0.5495311617851257,0.4537504315376282,293.0932312011719,297.1499938964844,293.1499938964844,0.0044460515491664,-1662.7686767578125,297.00714111328125,0.4545283019542694,0.050000000745058,0.2352682501077652,291.1644287109375,291.1499938964844,255.0884704589844,254.2265014648437,279.14031982421875,295.50665283203125,291.1669921875,1.0,0.3041144609451294,0.5772491097450256,0.5772491097450256,1.0,1.0,-1.368695855140686,0.5121017694473267,0.8565940260887146,0.186610460281372,0.0,0.0,0.76116943359375,67.99034118652344,65.0,49.02499771118164,-16637.982421875,303.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69500732421875,308.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.83984375,18000.0,0.0,0.0,0.3813327550888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9913644790649414,0.9913744926452636,-1.0052515790448524e-05,0.0,0.0003870042855851,0.0,0.0,125.72799682617188,0.0,0.0,0.0,0.5696777105331421,4.0,0.0,1.0
586140,293.09869384765625,297.1499938964844,293.1499938964844,0.1772947311401367,-3625.17333984375,304.146484375,0.8156450390815735,0.2557282447814941,0.2314269542694091,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4563264548778534,0.050000000745058,0.0495647490024566,293.0552673339844,297.1499938964844,293.1499938964844,0.1684487164020538,-2707.5263671875,304.1422119140625,0.8049162030220032,0.2458215951919555,0.1729023605585098,293.11627197265625,297.1499938964844,293.1499938964844,0.3870825171470642,-7067.87353515625,304.17156982421875,0.9990000128746032,0.5542070269584656,0.4503357708454132,293.08990478515625,297.1499938964844,293.1499938964844,0.0044624134898185,-1667.286376953125,297.04656982421875,0.4563264548778534,0.050000000745058,0.2351138293743133,291.18365478515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1409912109375,295.50830078125,291.1845703125,1.0,0.3031148910522461,0.5764095187187195,0.5764095187187195,1.0,1.0,-1.3673869371414185,0.5109789967536926,0.856407880783081,0.1856898516416549,0.0,0.0,0.7551895380020142,67.14281463623047,68.0,28.45026397705078,-16612.205078125,301.3963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76324462890625,308.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.146484375,18000.0,0.0,0.0,0.3823423981666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980167031288147,0.9801769256591796,-9.932548891811166e-06,0.0,0.000388028944144,0.0,0.0,122.4559555053711,0.0,0.0,0.0,0.5647165775299072,4.0,0.0,1.0
586200,293.09869384765625,297.1499938964844,293.1499938964844,0.1772947311401367,-3625.17333984375,304.146484375,0.8156450390815735,0.2557282447814941,0.2314269542694091,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4563264548778534,0.050000000745058,0.0495647490024566,293.0552673339844,297.1499938964844,293.1499938964844,0.1684487164020538,-2707.5263671875,304.1422119140625,0.8049162030220032,0.2458215951919555,0.1729023605585098,293.11627197265625,297.1499938964844,293.1499938964844,0.3870825171470642,-7067.87353515625,304.17156982421875,0.9990000128746032,0.5542070269584656,0.4503357708454132,293.08990478515625,297.1499938964844,293.1499938964844,0.0044624134898185,-1667.286376953125,297.04656982421875,0.4563264548778534,0.050000000745058,0.2351138293743133,291.18365478515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1409912109375,295.50830078125,291.1845703125,1.0,0.3031148910522461,0.5764095187187195,0.5764095187187195,1.0,1.0,-1.3673869371414185,0.5109789967536926,0.856407880783081,0.1856898516416549,0.0,0.0,0.7551895380020142,67.14281463623047,68.0,28.45026397705078,-16612.205078125,301.3963317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76324462890625,308.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.146484375,18000.0,0.0,0.0,0.3823423981666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980167031288147,0.9801769256591796,-9.932548891811166e-06,0.0,0.000388028944144,0.0,0.0,122.4559555053711,0.0,0.0,0.0,0.5647165775299072,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.1782053261995315,-3640.0595703125,304.1461486816406,0.8167920708656311,0.2568278908729553,0.2324181944131851,293.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4563623368740082,0.050000000745058,0.0495640896260738,293.0563659667969,297.1499938964844,293.1499938964844,0.1702723205089569,-2730.941650390625,304.14178466796875,0.8073654174804688,0.2479994744062423,0.1744296550750732,293.1006164550781,297.1499938964844,293.1499938964844,0.3864807188510895,-7062.30126953125,304.165283203125,0.9990000128746032,0.5582512021064758,0.450268030166626,293.0861511230469,297.1499938964844,293.1499938964844,0.0044869519770145,-1675.6717529296875,297.0790710449219,0.4563623368740082,0.050000000745058,0.2351107001304626,291.1861572265625,291.1499938964844,254.99473571777344,254.14439392089844,279.1390991210937,295.5013122558594,291.1857604980469,1.0,0.3035548329353332,0.5752362608909607,0.5752362608909607,1.0,1.0,-1.370322585105896,0.5113751888275146,0.8589473962783813,0.1854515969753265,0.0,0.0,0.7500424385070801,67.1735610961914,71.0,6.623877048492432,-16621.65234375,302.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,308.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.7109375,18000.0,0.0,0.0,0.3828696608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681382179260254,0.9681479930877686,-9.790815965970978e-06,0.0,0.0003885640471708,0.0,0.0,118.88509368896484,0.0,0.0,0.0,0.5593331456184387,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.1782053261995315,-3640.0595703125,304.1461486816406,0.8167920708656311,0.2568278908729553,0.2324181944131851,293.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4563623368740082,0.050000000745058,0.0495640896260738,293.0563659667969,297.1499938964844,293.1499938964844,0.1702723205089569,-2730.941650390625,304.14178466796875,0.8073654174804688,0.2479994744062423,0.1744296550750732,293.1006164550781,297.1499938964844,293.1499938964844,0.3864807188510895,-7062.30126953125,304.165283203125,0.9990000128746032,0.5582512021064758,0.450268030166626,293.0861511230469,297.1499938964844,293.1499938964844,0.0044869519770145,-1675.6717529296875,297.0790710449219,0.4563623368740082,0.050000000745058,0.2351107001304626,291.1861572265625,291.1499938964844,254.99473571777344,254.14439392089844,279.1390991210937,295.5013122558594,291.1857604980469,1.0,0.3035548329353332,0.5752362608909607,0.5752362608909607,1.0,1.0,-1.370322585105896,0.5113751888275146,0.8589473962783813,0.1854515969753265,0.0,0.0,0.7500424385070801,67.1735610961914,71.0,6.623877048492432,-16621.65234375,302.7420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482360839844,308.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.7109375,18000.0,0.0,0.0,0.3828696608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681382179260254,0.9681479930877686,-9.790815965970978e-06,0.0,0.0003885640471708,0.0,0.0,118.88509368896484,0.0,0.0,0.0,0.5593331456184387,4.0,0.0,1.0
586380,293.1007080078125,297.1499938964844,293.1499938964844,0.1792959868907928,-3658.09375,304.1455993652344,0.8164365291595459,0.2578945159912109,0.2334036827087402,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4550260007381439,0.050000000745058,0.0495881587266922,293.0577392578125,297.1499938964844,293.1499938964844,0.1722375452518463,-2756.276611328125,304.1412353515625,0.8081552982330322,0.2500944137573242,0.1759226471185684,293.0926513671875,297.1499938964844,293.1499938964844,0.3889467716217041,-7102.26025390625,304.1560363769531,0.9990000128746032,0.5611336827278137,0.4527985453605652,293.0823974609375,297.1499938964844,293.1499938964844,0.0045174909755587,-1686.8646240234375,297.1064147949219,0.4550260007381439,0.050000000745058,0.2352248728275299,291.1767272949219,291.1499938964844,254.95278930664065,254.10757446289065,279.1361389160156,295.48468017578125,291.175537109375,1.0,0.3051040768623352,0.5737024545669556,0.5737024545669556,1.0,1.0,-1.3765000104904177,0.5128411650657654,0.8636587858200073,0.1856498271226883,0.0,0.0,0.7470167279243469,67.88494110107422,74.0,-10.16187858581543,-16665.2265625,307.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,308.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.181640625,18000.0,0.0,0.0,0.3831040859222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591289758682252,0.9591386318206788,-9.677116395323536e-06,0.0,0.0003888019418809,0.0,0.0,116.18528747558594,0.0,0.0,0.0,0.5552778840065002,4.0,0.0,1.0
586440,293.1007080078125,297.1499938964844,293.1499938964844,0.1792959868907928,-3658.09375,304.1455993652344,0.8164365291595459,0.2578945159912109,0.2334036827087402,293.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.4550260007381439,0.050000000745058,0.0495881587266922,293.0577392578125,297.1499938964844,293.1499938964844,0.1722375452518463,-2756.276611328125,304.1412353515625,0.8081552982330322,0.2500944137573242,0.1759226471185684,293.0926513671875,297.1499938964844,293.1499938964844,0.3889467716217041,-7102.26025390625,304.1560363769531,0.9990000128746032,0.5611336827278137,0.4527985453605652,293.0823974609375,297.1499938964844,293.1499938964844,0.0045174909755587,-1686.8646240234375,297.1064147949219,0.4550260007381439,0.050000000745058,0.2352248728275299,291.1767272949219,291.1499938964844,254.95278930664065,254.10757446289065,279.1361389160156,295.48468017578125,291.175537109375,1.0,0.3051040768623352,0.5737024545669556,0.5737024545669556,1.0,1.0,-1.3765000104904177,0.5128411650657654,0.8636587858200073,0.1856498271226883,0.0,0.0,0.7470167279243469,67.88494110107422,74.0,-10.16187858581543,-16665.2265625,307.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,308.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.181640625,18000.0,0.0,0.0,0.3831040859222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591289758682252,0.9591386318206788,-9.677116395323536e-06,0.0,0.0003888019418809,0.0,0.0,116.18528747558594,0.0,0.0,0.0,0.5552778840065002,4.0,0.0,1.0
586500,293.1012268066406,297.1499938964844,293.1499938964844,0.1798819452524185,-3667.808349609375,304.14532470703125,0.815809428691864,0.2584148049354553,0.2338920533657074,293.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.453958511352539,0.050000000745058,0.0496077239513397,293.0585327148437,297.1499938964844,293.1499938964844,0.1732430011034011,-2769.242431640625,304.1410217285156,0.8080527186393738,0.251106321811676,0.1766504496335983,293.09161376953125,297.1499938964844,293.1499938964844,0.3911069929599762,-7135.74365234375,304.1510314941406,0.9990000128746032,0.5620692372322083,0.45484459400177,293.0805969238281,297.1499938964844,293.1499938964844,0.0045343092642724,-1693.1641845703125,297.1188659667969,0.453958511352539,0.050000000745058,0.2353176772594452,291.16925048828125,291.1499938964844,254.93316650390625,254.09034729003903,279.1346740722656,295.4736022949219,291.1678466796875,1.0,0.3062106072902679,0.5728271007537842,0.5728271007537842,1.0,1.0,-1.3805503845214844,0.5138852596282959,0.8666651248931885,0.1858742088079452,0.0,0.0,0.7464795112609863,68.44774627685547,74.0,-16.03390121459961,-16698.67578125,310.20416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.443359375,18000.0,0.0,0.0,0.383179634809494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956468939781189,0.9564785361289978,-9.640127245802432e-06,0.0,0.0003888786304742,0.0,0.0,115.36531829833984,0.0,0.0,0.0,0.5540690422058105,4.0,0.0,1.0
586560,293.1017761230469,297.1499938964844,293.1499938964844,0.1804827451705932,-3677.770263671875,304.14508056640625,0.8149327039718628,0.2589261531829834,0.2343765646219253,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4526791274547577,0.050000000745058,0.0496315769851207,293.0594177246094,297.1499938964844,293.1499938964844,0.1742515712976455,-2782.2392578125,304.14080810546875,0.8076723217964172,0.2520946562290191,0.1773647516965866,293.0924072265625,297.1499938964844,293.1499938964844,0.393785148859024,-7176.64111328125,304.1459655761719,0.9990000128746032,0.5626518130302429,0.4573266506195068,293.0788879394531,297.1499938964844,293.1499938964844,0.004551884252578,-1699.7899169921875,297.1308288574219,0.4526791274547577,0.050000000745058,0.2354308366775512,291.1606750488281,291.1499938964844,254.9144897460937,254.07394409179688,279.1334228515625,295.4613342285156,291.1591186523437,1.0,0.3075021207332611,0.5719009041786194,0.5719009041786194,1.0,1.0,-1.3851330280303955,0.5151054263114929,0.8700276017189026,0.1861729919910431,0.0,0.0,0.7466250061988831,69.1284408569336,77.0,-20.31252098083496,-16739.01953125,313.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,308.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.74609375,18000.0,0.0,0.0,0.3832642436027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552274346351624,0.955237090587616,-9.618998774385544e-06,0.0,0.000388964486774,0.0,0.0,114.95027923583984,0.0,0.0,0.0,0.5534921884536743,4.0,0.0,1.0
586620,293.1029052734375,297.1499938964844,293.1499938964844,0.1817012578248977,-3697.951416015625,304.14471435546875,0.8125582933425903,0.2599216103553772,0.2353316694498062,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4496313035488128,0.050000000745058,0.0496902801096439,293.0613098144531,297.1499938964844,293.1499938964844,0.1762551516294479,-2808.010986328125,304.1405334472656,0.806218683719635,0.2540061771869659,0.1787544935941696,293.09918212890625,297.1499938964844,293.1499938964844,0.4004348516464233,-7276.60546875,304.1362609863281,0.9990000128746032,0.5627515316009521,0.4633773565292358,293.0757751464844,297.1499938964844,293.1499938964844,0.0045886659063398,-1713.6942138671875,297.1539611816406,0.4496313035488128,0.050000000745058,0.2357092946767807,291.1419677734375,291.1499938964844,254.8801422119141,254.0437164306641,279.1316223144531,295.4353332519531,291.14031982421875,1.0,0.3105460405349731,0.5699653029441833,0.5699653029441833,1.0,1.0,-1.3956152200698853,0.5180058479309082,0.8776094317436218,0.1869826465845108,0.0,0.0,0.7489389181137085,70.79170227050781,80.0,-24.98007774353028,-16837.31640625,322.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,308.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.025390625,18000.0,0.0,0.0,0.3835644721984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571504592895508,0.9571601152420044,-9.627146027924027e-06,0.0,0.0003892692038789,0.0,0.0,115.3802490234375,0.0,0.0,0.0,0.5543083548545837,4.0,0.0,1.0
586680,293.1029052734375,297.1499938964844,293.1499938964844,0.1817012578248977,-3697.951416015625,304.14471435546875,0.8125582933425903,0.2599216103553772,0.2353316694498062,293.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4496313035488128,0.050000000745058,0.0496902801096439,293.0613098144531,297.1499938964844,293.1499938964844,0.1762551516294479,-2808.010986328125,304.1405334472656,0.806218683719635,0.2540061771869659,0.1787544935941696,293.09918212890625,297.1499938964844,293.1499938964844,0.4004348516464233,-7276.60546875,304.1362609863281,0.9990000128746032,0.5627515316009521,0.4633773565292358,293.0757751464844,297.1499938964844,293.1499938964844,0.0045886659063398,-1713.6942138671875,297.1539611816406,0.4496313035488128,0.050000000745058,0.2357092946767807,291.1419677734375,291.1499938964844,254.8801422119141,254.0437164306641,279.1316223144531,295.4353332519531,291.14031982421875,1.0,0.3105460405349731,0.5699653029441833,0.5699653029441833,1.0,1.0,-1.3956152200698853,0.5180058479309082,0.8776094317436218,0.1869826465845108,0.0,0.0,0.7489389181137085,70.79170227050781,80.0,-24.98007774353028,-16837.31640625,322.4747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,308.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.025390625,18000.0,0.0,0.0,0.3835644721984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571504592895508,0.9571601152420044,-9.627146027924027e-06,0.0,0.0003892692038789,0.0,0.0,115.3802490234375,0.0,0.0,0.0,0.5543083548545837,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8095227479934692,0.0,0.2362651228904724,293.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.4461366534233093,0.0,0.0497610978782177,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.8040405511856079,0.0,0.1800983697175979,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.12750244140625,0.9990000128746032,0.0,0.4705735445022583,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.177001953125,0.4461366534233093,0.0,0.2360452264547348,291.1229553222656,294.1499938964844,254.8500061035156,254.01715087890625,279.1309814453125,295.4100952148437,291.121337890625,0.0,0.0,0.5680232048034668,0.5680232048034668,1.0,1.0,-1.4074753522872925,0.5214387774467468,0.8860365748405457,0.1880706995725631,0.0,0.0,0.0,72.78751373291016,60.0,-26.07092666625977,-16954.291015625,332.6557312011719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,308.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648337960243224,0.9648435115814208,-9.702883289719466e-06,0.0,0.0,0.0,0.0,117.48641967773438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.8095227479934692,0.0,0.2362651228904724,293.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.4461366534233093,0.0,0.0497610978782177,293.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.8040405511856079,0.0,0.1800983697175979,293.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.12750244140625,0.9990000128746032,0.0,0.4705735445022583,293.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.177001953125,0.4461366534233093,0.0,0.2360452264547348,291.1229553222656,294.1499938964844,254.8500061035156,254.01715087890625,279.1309814453125,295.4100952148437,291.121337890625,0.0,0.0,0.5680232048034668,0.5680232048034668,1.0,1.0,-1.4074753522872925,0.5214387774467468,0.8860365748405457,0.1880706995725631,0.0,0.0,0.0,72.78751373291016,60.0,-26.07092666625977,-16954.291015625,332.6557312011719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,308.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648337960243224,0.9648435115814208,-9.702883289719466e-06,0.0,0.0,0.0,0.0,117.48641967773438,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0009552708943374,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0002790020371321,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0007298393175005,292.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0020440707448869,292.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8031005859375,0.0,0.0,0.001323465607129,291.1742553710937,294.1499938964844,254.8247985839844,253.99490356445312,272.7152709960937,281.286376953125,291.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063805198296904,2.031681667347129e-08,0.0063804993405938,-0.0469815246760845,0.0,0.0,0.0,-0.0415375530719757,60.0,-339.2077941894531,-0.0,-2.791282895486802e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.398066974230371e-18,-8.399405352461482e-18,1.338447802331752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0009552708943374,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0002790020371321,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0007298393175005,292.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0020440707448869,292.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8031005859375,0.0,0.0,0.001323465607129,291.1742553710937,294.1499938964844,254.8247985839844,253.99490356445312,272.7152709960937,281.286376953125,291.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063805198296904,2.031681667347129e-08,0.0063804993405938,-0.0469815246760845,0.0,0.0,0.0,-0.0415375530719757,60.0,-339.2077941894531,-0.0,-2.791282895486802e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.398066974230371e-18,-8.399405352461482e-18,1.338447802331752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269470214844,0.0,0.0,0.000128696905449,293.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001138453662861,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,9.970576502382757e-05,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0001664785086177,292.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77734375,0.0,0.0,0.0005400333902798,291.1744384765625,294.1499938964844,254.81417846679688,253.98550415039065,272.30841064453125,273.4297180175781,291.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586425291374,1.7712482147658193e-08,0.0012586248340085,-0.0452620908617973,0.0,0.0,0.0,-0.0143907899037003,60.0,-171.15573120117188,-0.0,-1.080034763845106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.078055254645546e-21,7.592627834726019e-21,-5.145721761836893e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171203613281,0.0,0.0,0.0001031072970363,293.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.00010850331455,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,8.019324013730511e-05,291.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,0.0001086795818991,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75933837890625,0.0,0.0,0.0005146929761394,291.1745300292969,294.1499938964844,254.8048095703125,253.9772186279297,272.1305847167969,268.0608825683594,291.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109825481195,1.7297409726779733e-08,0.001098237466067,-0.0443340018391609,0.0,0.0,0.0,-0.0133903063833713,60.0,-80.39979553222656,-0.0,-8.224241554444235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.688818776191069e-21,7.134038580009194e-21,-2.4452196018697337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001027289763442,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001081764203263,292.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,7.990027370397002e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,0.0001081791851902,292.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417297363281,0.0,0.0,0.0005131423822604,291.17462158203125,294.1499938964844,254.7966461181641,253.97000122070312,271.9616394042969,264.4841613769531,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946348775178,1.6930085777744353e-08,0.0010946178808808,-0.0433746501803398,0.0,0.0,0.0,-0.0132057815790176,60.0,-46.45905685424805,-0.0,-8.169521237277878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677976570935515e-21,7.14486139821914e-21,-2.466885231180409e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,0.0001024176526698,293.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001078486820915,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53857421875,0.0,0.0,7.96581371105276e-05,291.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0001078512214007,292.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242736816406,0.0,0.0,0.000511587713845,291.1746826171875,294.1499938964844,254.78965759277344,253.9638061523437,271.7947692871094,262.0874328613281,291.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542257341711775e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-34.13066101074219,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677962838444877e-21,7.144873515122645e-21,-2.4669102727809844e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,0.000101751058537,293.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001071467413567,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,7.913967419881374e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001071492879418,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,0.0005082580028101,291.1748046875,294.1499938964844,254.7789764404297,253.95431518554688,271.4672241210937,259.3681945800781,291.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92616081237793,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779656657223605e-21,7.144867860567676e-21,-2.46690280069049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48114013671875,0.0,0.0,0.000101751058537,293.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001071467413567,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,7.913967419881374e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,0.0001071492879418,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,0.0005082580028101,291.1748046875,294.1499938964844,254.7789764404297,253.95431518554688,271.4672241210937,259.3681945800781,291.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.92616081237793,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779656657223605e-21,7.144867860567676e-21,-2.46690280069049e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.0001010371415759,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001063949966919,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50225830078125,0.0,0.0,7.858440221752971e-05,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,0.0001063974850694,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0005046920268796,291.1749267578125,294.1499938964844,254.7723999023437,253.94842529296875,271.1479797363281,258.0904541015625,291.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95240592956543,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.0001010371415759,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001063949966919,291.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50225830078125,0.0,0.0,7.858440221752971e-05,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,0.0001063974850694,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562194824219,0.0,0.0,0.0005046920268796,291.1749267578125,294.1499938964844,254.7723999023437,253.94842529296875,271.1479797363281,258.0904541015625,291.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95240592956543,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,0.0001002914941636,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001056098335538,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,7.8004457463976e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.0001056122782756,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.62322998046875,0.0,0.0,0.000500967609696,291.1750183105469,294.1499938964844,254.76954650878903,253.94583129882807,270.8370056152344,257.46893310546875,291.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.652999877929688,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,0.0001002914941636,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001056098335538,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,7.8004457463976e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80389404296875,0.0,0.0,0.0001056122782756,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.62322998046875,0.0,0.0,0.000500967609696,291.1750183105469,294.1499938964844,254.76954650878903,253.94583129882807,270.8370056152344,257.46893310546875,291.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.652999877929688,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,9.953037806553766e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001048083795467,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,7.741247827652842e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.0001048107733367,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59088134765625,0.0,0.0,0.0004971658345311,291.1750793457031,294.1499938964844,254.77003479003903,253.9461669921875,270.5341796875,257.15576171875,291.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.43266487121582,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,9.953037806553766e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001048083795467,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46734619140625,0.0,0.0,7.741247827652842e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.0001048107733367,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.59088134765625,0.0,0.0,0.0004971658345311,291.1750793457031,294.1499938964844,254.77003479003903,253.9461669921875,270.5341796875,257.15576171875,291.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.43266487121582,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,9.914897236740217e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001044067685143,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588317871094,0.0,0.0,7.711583748459816e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0001044091332005,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.574951171875,0.0,0.0,0.0004952607559971,291.17510986328125,294.1499938964844,254.7714233398437,253.9473419189453,270.3857727050781,257.06182861328125,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.325654983520508,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,9.876948752207682e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001040071729221,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,7.68206809880212e-05,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0001040095157804,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5591735839844,0.0,0.0,0.0004933652235195,291.17510986328125,294.1499938964844,254.7735137939453,253.9491424560547,270.2393493652344,256.99365234375,291.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.218658447265625,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,9.802298882277682e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001032211075653,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43377685546875,0.0,0.0,7.624006684636697e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001032233994919,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,0.000489636498969,291.1751403808594,294.1499938964844,254.77960205078125,253.95440673828125,269.9523010253906,256.907470703125,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.005199432373047,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.397216796875,0.0,0.0,9.802298882277682e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001032211075653,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43377685546875,0.0,0.0,7.624006684636697e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001032233994919,292.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281066894531,0.0,0.0,0.000489636498969,291.1751403808594,294.1499938964844,254.77960205078125,253.95440673828125,269.9523010253906,256.907470703125,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.005199432373047,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,9.730389137985183e-05,293.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001024638986564,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,7.56807712605223e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0001024661469273,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,0.0004860446206294,291.17510986328125,294.1499938964844,254.7879180908203,253.961654663086,269.6727905273437,256.86163330078125,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.795053482055664,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,9.730389137985183e-05,293.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001024638986564,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,7.56807712605223e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0001024661469273,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,0.0004860446206294,291.17510986328125,294.1499938964844,254.7879180908203,253.961654663086,269.6727905273437,256.86163330078125,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.795053482055664,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,9.662863158155233e-05,293.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001017528484226,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014892578125,0.0,0.0,7.51555708120577e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,0.0001017550530377,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0004826717195101,291.175048828125,294.1499938964844,254.798095703125,253.9705352783203,269.4005432128906,256.8380432128906,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.59237289428711,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,9.662863158155233e-05,293.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001017528484226,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014892578125,0.0,0.0,7.51555708120577e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,0.0001017550530377,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0004826717195101,291.175048828125,294.1499938964844,254.798095703125,253.9705352783203,269.4005432128906,256.8380432128906,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.59237289428711,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
