time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,9.60116449277848e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001011031708912,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,7.467569230357185e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0001011053318507,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384765625,0.0,0.0,0.0004795898857992,291.1749572753906,294.1499938964844,254.8097686767578,253.98074340820312,269.1352233886719,256.82720947265625,291.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.401670455932617,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,9.60116449277848e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001011031708912,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,7.467569230357185e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75640869140625,0.0,0.0,0.0001011053318507,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384765625,0.0,0.0,0.0004795898857992,291.1749572753906,294.1499938964844,254.8097686767578,253.98074340820312,269.1352233886719,256.82720947265625,291.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.401670455932617,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34307861328125,0.0,0.0,9.572814451530576e-05,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001008046456263,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780212402344,0.0,0.0,7.445519440807402e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001008067847578,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.0004781738389283,291.1748962402344,294.1499938964844,254.8160552978516,253.9862365722656,269.0050964355469,256.8248596191406,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31195831298828,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,9.546237561153248e-05,293.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001005247977445,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,7.424848445225507e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.0001005269150482,292.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,0.0004768463550135,291.1748046875,294.1499938964844,254.8225555419922,253.991928100586,268.8765563964844,256.8240051269531,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.22646141052246,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.0,9.498559666099028e-05,293.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001000227493932,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,7.38776579964906e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.000100024837593,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0004744648758787,291.1746520996094,294.1499938964844,254.83609008789065,254.0037841796875,268.6241149902344,256.82550048828125,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634761741567e-09,0.0010121084051206,-0.0181258711963892,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.06899070739746,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3208312988281,0.0,0.0,9.498559666099028e-05,293.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001000227493932,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,7.38776579964906e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.000100024837593,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,0.0004744648758787,291.1746520996094,294.1499938964844,254.83609008789065,254.0037841796875,268.6241149902344,256.82550048828125,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634761741567e-09,0.0010121084051206,-0.0181258711963892,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.06899070739746,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,9.45819920161739e-05,293.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.959776798496024e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,7.356374408118427e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,9.95998125290498e-05,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0004724489117506,291.1744079589844,294.1499938964844,254.8500061035156,254.0159606933593,268.37762451171875,256.8300170898437,290.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.930294036865234,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,9.45819920161739e-05,293.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.959776798496024e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,7.356374408118427e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,9.95998125290498e-05,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0004724489117506,291.1744079589844,294.1499938964844,254.8500061035156,254.0159606933593,268.37762451171875,256.8300170898437,290.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.930294036865234,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,9.424912423128262e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.924727055476978e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,7.330484368139878e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,9.924928599502893e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0004707862972281,291.17413330078125,294.1499938964844,254.8639068603516,254.0281524658203,268.1366882324219,256.8365173339844,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81047439575196,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,9.424912423128262e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.924727055476978e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,7.330484368139878e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72711181640625,0.0,0.0,9.924928599502893e-05,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0004707862972281,291.17413330078125,294.1499938964844,254.8639068603516,254.0281524658203,268.1366882324219,256.8365173339844,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.81047439575196,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,9.39822057262063e-05,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.896621486404912e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,7.30972460587509e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,9.896820120047778e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0004694531089626,291.1737976074219,294.1499938964844,254.87744140625,254.0400238037109,267.90106201171875,256.84423828125,290.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.708845138549805,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,9.39822057262063e-05,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.896621486404912e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,7.30972460587509e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,9.896820120047778e-05,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0004694531089626,291.1737976074219,294.1499938964844,254.87744140625,254.0400238037109,267.90106201171875,256.84423828125,290.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.708845138549805,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,9.38715529628098e-05,293.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.88497049547732e-05,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035583496094,0.0,0.0,7.301117875613272e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,9.885167673928664e-05,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004689004272222,291.1736145019531,294.1499938964844,254.8839569091797,254.0457458496093,267.7851257324219,256.84844970703125,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.66450881958008,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637634277344,0.0,0.0,9.377496462548152e-05,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.874800161924212e-05,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29638671875,0.0,0.0,7.293605449376628e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,9.874995885184036e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004684180021286,291.1734313964844,294.1499938964844,254.8902282714844,254.0512542724609,267.67041015625,256.852783203125,290.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.624237060546875,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,9.36203869059682e-05,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.858524572337046e-05,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821350097656,0.0,0.0,7.281583384610713e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,9.858717385213822e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.000467645964818,291.1730041503906,294.1499938964844,254.9019012451172,254.0615234375,267.44451904296875,256.8617858886719,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.555099487304688,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,9.36203869059682e-05,292.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.858524572337046e-05,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821350097656,0.0,0.0,7.281583384610713e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,9.858717385213822e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.000467645964818,291.1730041503906,294.1499938964844,254.9019012451172,254.0615234375,267.44451904296875,256.8617858886719,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.555099487304688,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362365722656,0.0,0.0,9.351088374387472e-05,292.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.846995817497373e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680358886719,0.0,0.0,7.27306614862755e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,9.847185719991104e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0004670990747399,291.1724853515625,294.1499938964844,254.91207885742188,254.0704803466797,267.2231140136719,256.8708801269531,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.499832153320312,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362365722656,0.0,0.0,9.351088374387472e-05,292.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.846995817497373e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680358886719,0.0,0.0,7.27306614862755e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,9.847185719991104e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0004670990747399,291.1724853515625,294.1499938964844,254.91207885742188,254.0704803466797,267.2231140136719,256.8708801269531,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.499832153320312,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,9.343303099740297e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.838799451244996e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25408935546875,0.0,0.0,7.267011096701026e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.83898717095144e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,0.0004667102766688,291.17193603515625,294.1499938964844,254.9203948974609,254.0778350830078,267.0059814453125,256.8797912597656,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.45600891113281,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22265625,0.0,0.0,9.343303099740297e-05,292.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.838799451244996e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25408935546875,0.0,0.0,7.267011096701026e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.83898717095144e-05,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,0.0004667102766688,291.17193603515625,294.1499938964844,254.9203948974609,254.0778350830078,267.0059814453125,256.8797912597656,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.45600891113281,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.209228515625,0.0,0.0,9.337325172964483e-05,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.832505747908726e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,7.262361032189801e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,9.832691284827888e-05,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0004664117586798,291.1712951660156,294.1499938964844,254.92648315429688,254.08322143554688,266.7929992675781,256.88824462890625,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.4201889038086,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.209228515625,0.0,0.0,9.337325172964483e-05,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.832505747908726e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,7.262361032189801e-05,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,9.832691284827888e-05,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0004664117586798,291.1712951660156,294.1499938964844,254.92648315429688,254.08322143554688,266.7929992675781,256.88824462890625,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.4201889038086,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025451660156,0.0,0.0,9.33477931539528e-05,292.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.829826012719424e-05,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,7.260381244122982e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,9.83001009444706e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0004662846331484,291.17095947265625,294.1499938964844,254.92857360839844,254.0850982666016,266.68798828125,256.8922119140625,290.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.40447998046875,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,9.332469198852776e-05,292.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.827394387684762e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265319824219,0.0,0.0,7.258584082592279e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,9.827577014220878e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0004661692655645,291.1706237792969,294.1499938964844,254.92996215820312,254.0863494873047,266.5839538574219,256.8959045410156,290.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.38998031616211,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,9.328511805506424e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.82322817435488e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.255506352521479e-05,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,9.823409345699474e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0004659716796595,291.1698608398437,294.1499938964844,254.93045043945312,254.0868682861328,266.3786926269531,256.90240478515625,290.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.36435508728028,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,9.328511805506424e-05,292.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,9.82322817435488e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,7.255506352521479e-05,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,9.823409345699474e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0004659716796595,291.1698608398437,294.1499938964844,254.93045043945312,254.0868682861328,266.3786926269531,256.90240478515625,290.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.36435508728028,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,9.325505379820244e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.820064587984234e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,7.25316785974428e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,9.820242848945782e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,0.000465821562102,291.16900634765625,294.1499938964844,254.92759704589844,254.08447265625,266.1771545410156,256.9073791503906,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.34333229064941,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,9.325505379820244e-05,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.820064587984234e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,7.25316785974428e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66473388671875,0.0,0.0,9.820242848945782e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,0.000465821562102,291.16900634765625,294.1499938964844,254.92759704589844,254.08447265625,266.1771545410156,256.9073791503906,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.34333229064941,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,9.323640551883729e-05,292.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.818102262215687e-05,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,7.251717761391774e-05,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,9.818278340389952e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.000465728517156,291.1680908203125,294.1499938964844,254.9210205078125,254.07882690429688,265.9790954589844,256.9105529785156,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.327449798583984,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,9.323640551883729e-05,292.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.818102262215687e-05,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,7.251717761391774e-05,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579895019531,0.0,0.0,9.818278340389952e-05,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.000465728517156,291.1680908203125,294.1499938964844,254.9210205078125,254.07882690429688,265.9790954589844,256.9105529785156,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.327449798583984,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,9.323161066276953e-05,292.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.817599493544547e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,7.251345232361928e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.817773388931528e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0004657046520151,291.1671142578125,294.1499938964844,254.91033935546875,254.0695953369141,265.784423828125,256.9114990234375,290.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.317506790161133,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,9.323161066276953e-05,292.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.817599493544547e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,7.251345232361928e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.817773388931528e-05,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0004657046520151,291.1671142578125,294.1499938964844,254.91033935546875,254.0695953369141,265.784423828125,256.9114990234375,290.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.317506790161133,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,9.323518315795808e-05,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.817976388148963e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,7.251622446347028e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,9.81814955594018e-05,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.000465722521767,291.1665954589844,294.1499938964844,254.90335083007807,254.06353759765625,265.68829345703125,256.9110412597656,290.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.31503677368164,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,9.324316488346084e-05,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.818818216444924e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,7.252243813127279e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6445007324219,0.0,0.0,9.81898992904462e-05,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,0.0004657624522224,291.1660461425781,294.1499938964844,254.89520263671875,254.05645751953125,265.5929260253906,256.9098815917969,290.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.31438636779785,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,9.327354928245768e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.822019637795164e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,7.254607044160366e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,9.822189167607576e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0004659143160097,291.1648864746094,294.1499938964844,254.8751983642578,254.03909301757807,265.40447998046875,256.9052734375,290.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.318994522094727,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181640625,0.0,0.0,9.327354928245768e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.822019637795164e-05,291.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,7.254607044160366e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,9.822189167607576e-05,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,0.0004659143160097,291.1648864746094,294.1499938964844,254.8751983642578,254.03909301757807,265.40447998046875,256.9052734375,290.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.318994522094727,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,9.33244955376722e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.827385656535624e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.25856953067705e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,9.827553731156512e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0004661688581109,291.1636657714844,294.1499938964844,254.8500061035156,254.01715087890625,265.2188415527344,256.8972473144531,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209865427957538e-09,0.0009943996556103,-0.0127014173194766,0.0,0.0,0.0,-0.0073955678381025,60.0,-24.33208656311035,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,9.33244955376722e-05,292.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.827385656535624e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.25856953067705e-05,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,9.827553731156512e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0004661688581109,291.1636657714844,294.1499938964844,254.8500061035156,254.01715087890625,265.2188415527344,256.8972473144531,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209865427957538e-09,0.0009943996556103,-0.0127014173194766,0.0,0.0,0.0,-0.0073955678381025,60.0,-24.33208656311035,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,9.33925766730681e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.834556112764405e-05,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,7.263864245032892e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,9.834722004598008e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,0.0004665089945774,291.162353515625,294.1499938964844,254.8212280273437,253.9920349121093,265.035888671875,256.8853759765625,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.35354804992676,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
