time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,9.33925766730681e-05,292.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.834556112764405e-05,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,7.263864245032892e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,9.834722004598008e-05,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,0.0004665089945774,291.162353515625,294.1499938964844,254.8212280273437,253.9920349121093,265.035888671875,256.8853759765625,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.35354804992676,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,9.347064042231068e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.842778672464192e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,7.269936031661928e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,9.842942381510512e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0004668990441132,291.16094970703125,294.1499938964844,254.79087829589844,253.9654235839844,264.8554992675781,256.8699035644531,290.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.379995346069336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,9.347064042231068e-05,292.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.842778672464192e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,7.269936031661928e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,9.842942381510512e-05,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0004668990441132,291.16094970703125,294.1499938964844,254.79087829589844,253.9654235839844,264.8554992675781,256.8699035644531,290.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.379995346069336,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,9.351356129627676e-05,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.847299224929884e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,7.273274241015315e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.847462206380442e-05,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0004671134520322,291.16021728515625,294.1499938964844,254.775146484375,253.9515838623047,264.7662658691406,256.86083984375,290.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.39473342895508,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.3559043307323e-05,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.8520889878273e-05,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950622558594,0.0,0.0,7.276812539203092e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109619140625,0.0,0.0,9.852251241682096e-05,292.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0004673406947404,291.1594543457031,294.1499938964844,254.75906372070312,253.9374084472656,264.6776123046875,256.8509826660156,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.4104061126709,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,9.365754522150382e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.862463775789364e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,7.284473394975066e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,9.862623846856876e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,0.0004678328114096,291.1578674316406,294.1499938964844,254.7258758544922,253.9081115722656,264.5021057128906,256.82891845703125,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.444469451904297,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,9.365754522150382e-05,292.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.862463775789364e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,7.284473394975066e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,9.862623846856876e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,0.0004678328114096,291.1578674316406,294.1499938964844,254.7258758544922,253.9081115722656,264.5021057128906,256.82891845703125,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.444469451904297,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,9.376569505548105e-05,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.873853559838608e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,7.292885129572824e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,9.874011448118836e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,0.0004683730949182,291.1561889648437,294.1499938964844,254.69143676757807,253.87762451171875,264.3288879394531,256.80389404296875,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.482072830200195,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433044433594,0.0,0.0,9.376569505548105e-05,292.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.873853559838608e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,7.292885129572824e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,9.874011448118836e-05,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,0.0004683730949182,291.1561889648437,294.1499938964844,254.69143676757807,253.87762451171875,264.3288879394531,256.80389404296875,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.482072830200195,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,9.388280159328132e-05,292.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.88618703559041e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,7.301993173314258e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,9.886343468679117e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000468958140118,291.1544189453125,294.1499938964844,254.65586853027344,253.84605407714844,264.1579284667969,256.7760925292969,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52298164367676,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,9.388280159328132e-05,292.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.88618703559041e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,7.301993173314258e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,9.886343468679117e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.000468958140118,291.1544189453125,294.1499938964844,254.65586853027344,253.84605407714844,264.1579284667969,256.7760925292969,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.52298164367676,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,9.400798444403335e-05,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.899370343191548e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,7.311729859793559e-05,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,9.899525321088733e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,0.0004695835232269,291.1525573730469,294.1499938964844,254.6192779541016,253.81349182128903,263.9891662597656,256.7457580566406,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.56692123413086,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,9.400798444403335e-05,292.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.899370343191548e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.0,0.0,7.311729859793559e-05,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,9.899525321088733e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81475830078125,0.0,0.0,0.0004695835232269,291.1525573730469,294.1499938964844,254.6192779541016,253.81349182128903,263.9891662597656,256.7457580566406,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.56692123413086,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,9.407327888766304e-05,292.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.906246850732714e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,7.316808478208259e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,9.906401101034136e-05,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037109375,0.0,0.0,0.0004699097189586,291.1515808105469,294.1499938964844,254.60061645507807,253.796875,263.90557861328125,256.7297058105469,290.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.58994674682617,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,9.414017404196784e-05,292.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.913291432894766e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,7.3220107879024e-05,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.913444955600426e-05,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926940917969,0.0,0.0,0.0004702438891399,291.15057373046875,294.1499938964844,254.58175659179688,253.78005981445312,263.822509765625,256.71307373046875,290.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.61359214782715,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,9.427810437045991e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.927817882271484e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196228027344,0.0,0.0,7.332739187404513e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,9.92796922218986e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0004709329514298,291.1485290527344,294.1499938964844,254.5434417724609,253.745849609375,263.65789794921875,256.6783142089844,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.66254234313965,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,9.427810437045991e-05,292.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.927817882271484e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196228027344,0.0,0.0,7.332739187404513e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,9.92796922218986e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0004709329514298,291.1485290527344,294.1499938964844,254.5434417724609,253.745849609375,263.65789794921875,256.6783142089844,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.66254234313965,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,9.442042937735096e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.942807082552464e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072021484375,0.0,0.0,7.343808829318732e-05,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,9.942956967279316e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0004716439580079,291.1463623046875,294.1499938964844,254.50442504882807,253.7109832763672,263.49530029296875,256.6416931152344,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71343231201172,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,9.442042937735096e-05,292.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.942807082552464e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072021484375,0.0,0.0,7.343808829318732e-05,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5637512207031,0.0,0.0,9.942956967279316e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0004716439580079,291.1463623046875,294.1499938964844,254.50442504882807,253.7109832763672,263.49530029296875,256.6416931152344,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71343231201172,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,9.456568659516051e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.958104783436283e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,7.355106936302036e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,9.958252485375851e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727294921875,0.0,0.0,0.0004723696038126,291.1440734863281,294.1499938964844,254.4648284912109,253.6755523681641,263.33465576171875,256.6034240722656,290.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.76579666137696,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703674316406,0.0,0.0,9.456568659516051e-05,292.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.958104783436283e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,7.355106936302036e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569152832031,0.0,0.0,9.958252485375851e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727294921875,0.0,0.0,0.0004723696038126,291.1440734863281,294.1499938964844,254.4648284912109,253.6755523681641,263.33465576171875,256.6034240722656,290.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.76579666137696,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,9.471235534874722e-05,292.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.973550913855432e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,7.366514910245314e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,9.97369788819924e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,0.0004731023218482,291.1416931152344,294.1499938964844,254.4247589111328,253.6396484375,263.1759033203125,256.563720703125,290.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.81917190551757,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,9.471235534874722e-05,292.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.973550913855432e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,7.366514910245314e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,9.97369788819924e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057800292969,0.0,0.0,0.0004731023218482,291.1416931152344,294.1499938964844,254.4247589111328,253.6396484375,263.1759033203125,256.563720703125,290.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.81917190551757,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95233154296875,0.0,0.0,9.478574793320148e-05,292.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.98128016362898e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9763488769531,0.0,0.0,7.372222898993641e-05,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,9.981425682781264e-05,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,0.0004734689719043,291.1404724121094,294.1499938964844,254.4045867919922,253.6215667724609,263.0972595214844,256.5434265136719,290.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.84609603881836,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94635009765625,0.0,0.0,9.485892951488496e-05,292.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.988986857933924e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,7.377914153039455e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,9.989131649490446e-05,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0004738345160149,291.13922119140625,294.1499938964844,254.38433837890625,253.6033935546875,263.0190734863281,256.5228576660156,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.87308883666992,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.500390297034755e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001000425472739,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.389190432149917e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0001000439806375,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,0.0004745587648358,291.1366271972656,294.1499938964844,254.3436584472656,253.56689453125,262.8640441894531,256.4810485839844,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.927059173583984,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.500390297034755e-05,292.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001000425472739,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,7.389190432149917e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0001000439806375,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,0.0004745587648358,291.1366271972656,294.1499938964844,254.3436584472656,253.56689453125,262.8640441894531,256.4810485839844,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.927059173583984,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,9.51458714553155e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001001920536509,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,7.400232425425202e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,0.0001001934724627,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,0.0004752679669763,291.1339416503906,294.1499938964844,254.30284118652344,253.5302581787109,262.7108764648437,256.4385681152344,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.980636596679688,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,9.51458714553155e-05,292.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001001920536509,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,7.400232425425202e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,0.0001001934724627,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,0.0004752679669763,291.1339416503906,294.1499938964844,254.30284118652344,253.5302581787109,262.7108764648437,256.4385681152344,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.980636596679688,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,9.52835034695454e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001003370052785,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,7.41093754186295e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001003384095383,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62109375,0.0,0.0,0.0004759555740747,291.1311340332031,294.1499938964844,254.2620086669922,253.4935607910156,262.5594482421875,256.39556884765625,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.033376693725582,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,9.52835034695454e-05,292.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001003370052785,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,7.41093754186295e-05,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001003384095383,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62109375,0.0,0.0,0.0004759555740747,291.1311340332031,294.1499938964844,254.2620086669922,253.4935607910156,262.5594482421875,256.39556884765625,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.033376693725582,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,9.541562758386136e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001004761506919,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,7.421213376801461e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001004775403998,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002197265625,0.0,0.0,0.0004766156198456,291.12823486328125,294.1499938964844,254.2212677001953,253.4569396972656,262.40985107421875,256.352294921875,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.084869384765625,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,9.541562758386136e-05,292.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001004761506919,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,7.421213376801461e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001004775403998,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002197265625,0.0,0.0,0.0004766156198456,291.12823486328125,294.1499938964844,254.2212677001953,253.4569396972656,262.40985107421875,256.352294921875,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.084869384765625,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927001953125,0.0,0.0,9.547929221298546e-05,292.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001005431986413,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9152526855469,0.0,0.0,7.426165393553674e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,0.0001005445810733,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58984375,0.0,0.0,0.0004769336665049,291.126708984375,294.1499938964844,254.20095825195312,253.43869018554688,262.3357238769531,256.33062744140625,290.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.110010147094727,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,9.554120333632454e-05,292.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001006083984975,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,7.430980622302741e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,0.0001006097663776,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794982910156,0.0,0.0,0.0004772429238073,291.12518310546875,294.1499938964844,254.1807098388672,253.4205017089844,262.26202392578125,256.3089294433594,290.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.13471031188965,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749389648437,0.0,0.0,9.565934306010604e-05,292.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001007328246487,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,7.440169429173693e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0001007341779768,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.000477833149489,291.1220703125,294.1499938964844,254.1404571533203,253.3843231201172,262.11590576171875,256.2656555175781,290.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.18264389038086,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749389648437,0.0,0.0,9.565934306010604e-05,292.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001007328246487,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970642089844,0.0,0.0,7.440169429173693e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0001007341779768,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.000477833149489,291.1220703125,294.1499938964844,254.1404571533203,253.3843231201172,262.11590576171875,256.2656555175781,290.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.18264389038086,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,9.576934826327488e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001008486724458,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,7.448725227732211e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,0.000100850011222,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53839111328125,0.0,0.0,0.0004783826880156,291.1188049316406,294.1499938964844,254.10064697265625,253.34852600097656,261.97149658203125,256.2226257324219,290.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.228317260742188,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,9.576934826327488e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001008486724458,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,7.448725227732211e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,0.000100850011222,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53839111328125,0.0,0.0,0.0004783826880156,291.1188049316406,294.1499938964844,254.10064697265625,253.34852600097656,261.97149658203125,256.2226257324219,290.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.228317260742188,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
