time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.587065869709475e-05,292.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001009553670883,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,7.456605089828372e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0001009566913126,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,0.0004788888036273,291.1154479980469,294.1499938964844,254.06134033203125,253.313217163086,261.8288269042969,256.17999267578125,290.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.271467208862305,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.587065869709475e-05,292.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001009553670883,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,7.456605089828372e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0001009566913126,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,0.0004788888036273,291.1154479980469,294.1499938964844,254.06134033203125,253.313217163086,261.8288269042969,256.17999267578125,290.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.271467208862305,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,9.596288145985454e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001010524938465,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,7.463777728844434e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,0.0001010538035188,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49774169921875,0.0,0.0,0.0004793495172634,291.1119689941406,294.1499938964844,254.022705078125,253.27850341796875,261.6878967285156,256.1379089355469,290.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.311880111694336,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83953857421875,0.0,0.0,9.596288145985454e-05,292.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001010524938465,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,7.463777728844434e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,0.0001010538035188,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49774169921875,0.0,0.0,0.0004793495172634,291.1119689941406,294.1499938964844,254.022705078125,253.27850341796875,261.6878967285156,256.1379089355469,290.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.311880111694336,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,9.600546036381274e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001010973428492,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,7.46708974475041e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001010986452456,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4876708984375,0.0,0.0,0.0004795622662641,291.1101989746094,294.1499938964844,254.003646850586,253.2613983154297,261.6181335449219,256.1171569824219,290.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548918906114977e-09,0.0010229517938569,-0.0214474406093359,0.0,0.0,0.0,-0.0090508805587887,60.0,-25.33094787597656,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277587890625,0.0,0.0,9.604574006516486e-05,292.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.000101139768958,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,7.470222772099078e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,0.0001011410568025,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776306152344,0.0,0.0,0.0004797635192517,291.1083984375,294.1499938964844,253.9848022460937,253.2444763183593,261.5487670898437,256.0965270996094,290.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.349340438842773,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,9.611909626983106e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001012170178,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,7.475927850464359e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,0.0001012182983686,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0004801299655809,291.1047058105469,294.1499938964844,253.94776916503903,253.2112579345703,261.4113464355469,256.0559387207031,290.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38386917114257,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,9.611909626983106e-05,292.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0001012170178,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,7.475927850464359e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,0.0001012182983686,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0004801299655809,291.1047058105469,294.1499938964844,253.94776916503903,253.2112579345703,261.4113464355469,256.0559387207031,290.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.38386917114257,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,9.618285548640416e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001012841748888,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,7.480887143174186e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,0.0001012854409054,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,0.0004804485361091,291.10089111328125,294.1499938964844,253.9117126464844,253.178955078125,261.2756652832031,256.0162353515625,290.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41520881652832,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,9.618285548640416e-05,292.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001012841748888,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,7.480887143174186e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,0.0001012854409054,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,0.0004804485361091,291.10089111328125,294.1499938964844,253.9117126464844,253.178955078125,261.2756652832031,256.0162353515625,290.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41520881652832,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,9.62370031629689e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001013412111205,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,7.485098467441276e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,0.0001013424553093,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179077148437,0.0,0.0,0.0004807190853171,291.0969543457031,294.1499938964844,253.8767547607422,253.1476593017578,261.1416931152344,255.97756958007807,290.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.443300247192383,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,9.62370031629689e-05,292.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001013412111205,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,7.485098467441276e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,0.0001013424553093,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179077148437,0.0,0.0,0.0004807190853171,291.0969543457031,294.1499938964844,253.8767547607422,253.1476593017578,261.1416931152344,255.97756958007807,290.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.443300247192383,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,9.628154657548292e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001013881264952,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,7.488562550861388e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0001013893561321,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0004809416132047,291.0929260253906,294.1499938964844,253.84298706054688,253.11749267578125,261.0094909667969,255.9400329589844,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.468053817749023,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,9.628154657548292e-05,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001013881264952,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,7.488562550861388e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0001013893561321,291.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0004809416132047,291.0929260253906,294.1499938964844,253.84298706054688,253.11749267578125,261.0094909667969,255.9400329589844,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.468053817749023,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,9.630020940676332e-05,292.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0001014077861327,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948608398437,0.0,0.0,7.490014104405418e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,0.0001014090084936,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,0.0004810348618775,291.0908508300781,294.1499938964844,253.8265838623047,253.1028594970703,260.94403076171875,255.9217224121093,290.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.479122161865234,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,9.63164638960734e-05,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.000101424906461,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,7.491278665838763e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001014261215459,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,0.0004811160906683,291.0887451171875,294.1499938964844,253.8105316162109,253.0885467529297,260.8790283203125,255.9037475585937,290.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.48933982849121,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,9.6341704193037e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001014515000861,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769470214844,0.0,0.0,7.49324171920307e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0001014527006191,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,0.0004812422266695,291.0845031738281,294.1499938964844,253.7794952392578,253.0609436035156,260.7503356933594,255.86875915527344,290.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.507204055786133,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,9.6341704193037e-05,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001014515000861,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769470214844,0.0,0.0,7.49324171920307e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0001014527006191,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,0.0004812422266695,291.0845031738281,294.1499938964844,253.7794952392578,253.0609436035156,260.7503356933594,255.86875915527344,290.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.507204055786133,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,9.63570855674334e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001014677181956,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.494438614230603e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001014688969007,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,0.0004813191480934,291.0801086425781,294.1499938964844,253.75,253.03477478027344,260.62335205078125,255.835205078125,290.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986662081156283e-09,0.0010266951285302,-0.0225937105715274,0.0,0.0,0.0,-0.009267889894545,60.0,-25.521413803100582,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,9.63570855674334e-05,292.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001014677181956,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.494438614230603e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001014688969007,291.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,0.0004813191480934,291.0801086425781,294.1499938964844,253.75,253.03477478027344,260.62335205078125,255.835205078125,290.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986662081156283e-09,0.0010266951285302,-0.0225937105715274,0.0,0.0,0.0,-0.009267889894545,60.0,-25.521413803100582,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,9.635577589506283e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001014663430396,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,7.494336750824004e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,0.0001014675144688,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0004813126579392,291.0756225585937,294.1499938964844,253.72149658203125,253.0095367431641,260.4981689453125,255.80311584472656,290.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.531368255615234,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,9.635577589506283e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001014663430396,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.753173828125,0.0,0.0,7.494336750824004e-05,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,0.0001014675144688,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3206787109375,0.0,0.0,0.0004813126579392,291.0756225585937,294.1499938964844,253.72149658203125,253.0095367431641,260.4981689453125,255.80311584472656,290.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.531368255615234,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,9.633143054088578e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001014407243928,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,7.492442819057032e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0001014418739941,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0004811911203432,291.0710144042969,294.1499938964844,253.69338989257807,252.9846649169922,260.3747253417969,255.7722625732422,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.535478591918945,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,9.633143054088578e-05,292.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001014407243928,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,7.492442819057032e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0001014418739941,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,0.0004811911203432,291.0710144042969,294.1499938964844,253.69338989257807,252.9846649169922,260.3747253417969,255.7722625732422,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.535478591918945,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,9.631083958083764e-05,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001014190420391,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,7.490841380786151e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001014201916404,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0004810882674064,291.06866455078125,294.1499938964844,253.6794891357422,252.9723663330078,260.3136901855469,255.7572631835937,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.535144805908203,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,9.628466796129942e-05,292.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001013914879877,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,7.488805567845702e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,0.000101392623037,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,0.0004809575621038,291.0663146972656,294.1499938964844,253.6656951904297,252.96017456054688,260.2530822753906,255.7425079345703,290.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.53326416015625,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.621553908800706e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001013187065836,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.483429362764582e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,0.0001013198270811,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0004806123033631,291.0614929199219,294.1499938964844,253.6384429931641,252.93609619140625,260.1332092285156,255.7136993408203,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810116192137231e-09,0.0010251858038827,-0.0221314206719398,0.0,0.0,0.0,-0.0091803697869181,60.0,-25.524877548217773,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.621553908800706e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001013187065836,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,7.483429362764582e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,0.0001013198270811,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0004806123033631,291.0614929199219,294.1499938964844,253.6384429931641,252.93609619140625,260.1332092285156,255.7136993408203,290.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810116192137231e-09,0.0010251858038827,-0.0221314206719398,0.0,0.0,0.0,-0.0091803697869181,60.0,-25.524877548217773,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,9.61238329182379e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001012221400742,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,7.476296013919637e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001012232532957,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,0.0004801542672794,291.0565490722656,294.1499938964844,253.61163330078125,252.9124298095703,260.01513671875,255.6857452392578,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.510168075561523,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,9.61238329182379e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001012221400742,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,7.476296013919637e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001012232532957,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,0.0004801542672794,291.0565490722656,294.1499938964844,253.61163330078125,252.9124298095703,260.01513671875,255.6857452392578,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.510168075561523,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.600926568964496e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001011015119729,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,7.467385876225308e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,0.0001011026033665,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22625732421875,0.0,0.0,0.0004795820568688,291.051513671875,294.1499938964844,253.58531188964844,252.88922119140625,259.8988647460937,255.6585998535156,290.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.489070892333984,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.600926568964496e-05,292.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001011015119729,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,7.467385876225308e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,0.0001011026033665,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22625732421875,0.0,0.0,0.0004795820568688,291.051513671875,294.1499938964844,253.58531188964844,252.88922119140625,259.8988647460937,255.6585998535156,290.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.489070892333984,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,9.58718082983978e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001009567713481,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,7.456694584107026e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,0.0001009578554658,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0004788954684045,291.04638671875,294.1499938964844,253.5594940185547,252.8664703369141,259.7843933105469,255.6322479248047,290.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.46152687072754,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,9.58718082983978e-05,292.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001009567713481,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,7.456694584107026e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,0.0001009578554658,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0004788954684045,291.04638671875,294.1499938964844,253.5594940185547,252.8664703369141,259.7843933105469,255.6322479248047,290.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.46152687072754,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,9.579447942087428e-05,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0001008753533824,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,7.450680277543142e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,0.0001008764229482,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,0.0004785092314705,291.04376220703125,294.1499938964844,253.54676818847656,252.8552703857422,259.7278747558594,255.619384765625,290.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207070736214,8.285347519176867e-09,0.0010206988081336,-0.0207572169601917,0.0,0.0,0.0,-0.008920220658183,60.0,-25.445241928100582,-0.0,-7.103319887846737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,9.57118027145043e-05,292.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001007882892736,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,7.444249786203727e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,0.0001007893515634,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,0.0004780962772201,291.0411376953125,294.1499938964844,253.5341796875,252.8441925048828,259.6717834472656,255.6067047119141,290.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182315269777973e-09,0.0010198178933933,-0.0204873941838741,0.0,0.0,0.0,-0.0088691441342234,60.0,-25.42743873596192,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.553063864586876e-05,292.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001005975354928,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,7.4301591666881e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0001005985832307,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0004771914100274,291.0357971191406,294.1499938964844,253.5094146728516,252.8224334716797,259.5609130859375,255.5819091796875,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956561631772274e-09,0.0010178874945268,-0.0198961682617664,0.0,0.0,0.0,-0.0087572280317544,60.0,-25.38737297058105,-0.0,-7.06423861629446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.553063864586876e-05,292.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001005975354928,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,7.4301591666881e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524780273437,0.0,0.0,0.0001005985832307,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0004771914100274,291.0357971191406,294.1499938964844,253.5094146728516,252.8224334716797,259.5609130859375,255.5819091796875,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956561631772274e-09,0.0010178874945268,-0.0198961682617664,0.0,0.0,0.0,-0.0087572280317544,60.0,-25.38737297058105,-0.0,-7.06423861629446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,9.53300841501914e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001003863508231,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,7.414560968754813e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.000100387384009,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0004761896270792,291.0303649902344,294.1499938964844,253.48521423339844,252.8011779785156,259.4517822265625,255.5578765869141,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.341493606567383,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
