time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,9.349950414616616e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.845885506365448e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.272182119777426e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.84596408670768e-05,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,0.0004670463968068,290.9014587402344,294.1499938964844,253.1499938964844,252.5164794921875,257.6026306152344,255.2091064453125,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425207394438303e-09,0.0009962409967556,-0.0132655734196305,0.0,0.0,0.0,-0.0075023216195404,60.0,-24.800168991088867,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,9.349950414616616e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.845885506365448e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.272182119777426e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.84596408670768e-05,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,0.0004670463968068,290.9014587402344,294.1499938964844,253.1499938964844,252.5164794921875,257.6026306152344,255.2091064453125,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425207394438303e-09,0.0009962409967556,-0.0132655734196305,0.0,0.0,0.0,-0.0075023216195404,60.0,-24.800168991088867,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,9.359736577607693e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.856191172730178e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,7.279794226633385e-05,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.856269753072412e-05,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0004675352829508,290.8939514160156,294.1499938964844,253.14453125,252.51251220703125,257.52410888671875,255.1968231201172,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.81796264648437,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,9.359736577607693e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.856191172730178e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,7.279794226633385e-05,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.856269753072412e-05,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0004675352829508,290.8939514160156,294.1499938964844,253.14453125,252.51251220703125,257.52410888671875,255.1968231201172,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.81796264648437,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,9.370701445732266e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.867738845059648e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,7.288322376552969e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.86781597021036e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0004680830461438,290.8863525390625,294.1499938964844,253.14431762695312,252.5127410888672,257.4469299316406,255.18649291992188,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.013942745514214,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.83514404296875,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,9.370701445732266e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.867738845059648e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930969238281,0.0,0.0,7.288322376552969e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.86781597021036e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0004680830461438,290.8863525390625,294.1499938964844,253.14431762695312,252.5127410888672,257.4469299316406,255.18649291992188,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.013942745514214,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.83514404296875,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,9.376525122206658e-05,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,9.873871749732643e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,7.292851660167798e-05,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.873948874883354e-05,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,0.0004683739680331,290.88250732421875,294.1499938964844,253.1460723876953,252.51434326171875,257.4087829589844,255.18209838867188,289.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.84354782104492,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,9.38264056458138e-05,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.880311699816956e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,7.29760795366019e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.880388097371906e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0004686794709414,290.8786315917969,294.1499938964844,253.1490173339844,252.5168609619141,257.3710327148437,255.1785125732422,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8324123308750594e-09,0.0009997228626161,-0.0143323400989174,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.85175514221192,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,9.395425877301022e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.893775859382004e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,7.307552004931495e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.89385080174543e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.0004693181253969,290.87078857421875,294.1499938964844,253.15821838378903,252.5245819091797,257.29638671875,255.1733245849609,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010846890509,-0.0147495483979582,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.867656707763672,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,9.395425877301022e-05,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.893775859382004e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,7.307552004931495e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.89385080174543e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,0.0004693181253969,290.87078857421875,294.1499938964844,253.15821838378903,252.5245819091797,257.29638671875,255.1733245849609,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010846890509,-0.0147495483979582,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.867656707763672,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,9.408767073182388e-05,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,9.90782500593923e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,7.317928248085082e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.907899948302656e-05,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281799316406,0.0,0.0,0.0004699845740105,290.86285400390625,294.1499938964844,253.17156982421875,252.5355682373047,257.22320556640625,255.1718139648437,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.882339477539062,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,9.408767073182388e-05,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,9.90782500593923e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,7.317928248085082e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.907899948302656e-05,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281799316406,0.0,0.0,0.0004699845740105,290.86285400390625,294.1499938964844,253.17156982421875,252.5355682373047,257.22320556640625,255.1718139648437,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.882339477539062,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,9.422321454621851e-05,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.922099707182495e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,7.328471110668033e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.9221731943544e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,0.0004706616746261,290.8548278808594,294.1499938964844,253.1886749267578,252.54953002929688,257.15142822265625,255.1739044189453,289.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.895374298095703,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,9.422321454621851e-05,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.922099707182495e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,7.328471110668033e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.9221731943544e-05,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,0.0004706616746261,290.8548278808594,294.1499938964844,253.1886749267578,252.54953002929688,257.15142822265625,255.1739044189453,289.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.895374298095703,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,9.43566337809898e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.936150308931246e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,7.338848081417382e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.936223068507388e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0004713281814474,290.8466796875,294.1499938964844,253.2091827392578,252.566162109375,257.08123779296875,255.1801147460937,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.905811309814453,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,9.43566337809898e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.936150308931246e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,7.338848081417382e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.936223068507388e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0004713281814474,290.8466796875,294.1499938964844,253.2091827392578,252.566162109375,257.08123779296875,255.1801147460937,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.905811309814453,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162841796875,0.0,0.0,9.44211205933243e-05,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.942941687768324e-05,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,7.3438641265966e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.943013719748706e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.0004716503317467,290.8425598144531,294.1499938964844,253.2205810546875,252.57537841796875,257.0467529296875,255.18478393554688,289.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.909767150878903,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,9.44836574490182e-05,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.949527157004924e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.348728104261681e-05,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.949599188985304e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,0.0004719627322629,290.8384094238281,294.1499938964844,253.23269653320312,252.58514404296875,257.0126342773437,255.1903686523437,289.4639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.91286849975586,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.459993452765048e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.961771866073832e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,7.35777139198035e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.961843170458452e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.0004725435574073,290.8300476074219,294.1499938964844,253.25885009765625,252.60617065429688,256.9455871582031,255.204345703125,289.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.915802001953125,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,9.459993452765048e-05,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.961771866073832e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,7.35777139198035e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.961843170458452e-05,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,0.0004725435574073,290.8300476074219,294.1499938964844,253.25885009765625,252.60617065429688,256.9455871582031,255.204345703125,289.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.915802001953125,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,9.470145596424118e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.972463158192112e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,7.365667988779023e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.97253373498097e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461486816406,0.0,0.0,0.0004730507207568,290.8215637207031,294.1499938964844,253.28726196289065,252.62893676757807,256.88018798828125,255.2219696044922,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.913557052612305,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,9.470145596424118e-05,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,9.972463158192112e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,7.365667988779023e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.97253373498097e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6461486816406,0.0,0.0,0.0004730507207568,290.8215637207031,294.1499938964844,253.28726196289065,252.62893676757807,256.88018798828125,255.2219696044922,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.913557052612305,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,9.47853404795751e-05,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.981297625927256e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,7.372192339971662e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.981367475120352e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,0.0004734697868116,290.81298828125,294.1499938964844,253.3175506591797,252.65313720703125,256.81640625,255.2427978515625,289.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.90567207336425,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,9.47853404795751e-05,292.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.981297625927256e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,7.372192339971662e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.981367475120352e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,0.0004734697868116,290.81298828125,294.1499938964844,253.3175506591797,252.65313720703125,256.81640625,255.2427978515625,289.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.90567207336425,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,9.4849820015952e-05,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.988088277168572e-05,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,7.377206929959357e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.988156671170144e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0004737919080071,290.8043212890625,294.1499938964844,253.34933471679688,252.678451538086,256.7542419433594,255.26641845703125,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.891817092895508,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,9.4849820015952e-05,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.988088277168572e-05,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,7.377206929959357e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.988156671170144e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0004737919080071,290.8043212890625,294.1499938964844,253.34933471679688,252.678451538086,256.7542419433594,255.26641845703125,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.891817092895508,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,9.48743399931118e-05,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.990670514525846e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.379113958450034e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.99073890852742e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60528564453125,0.0,0.0,0.0004739143769256,290.7999267578125,294.1499938964844,253.36569213867188,252.69143676757807,256.72381591796875,255.2792205810547,289.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.88240623474121,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.489462536294012e-05,292.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.992807463277133e-05,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,7.38069211365655e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.992875129682945e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0004740157455671,290.7955322265625,294.1499938964844,253.3822631835937,252.7045745849609,256.6937866210937,255.29254150390625,289.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.87171173095703,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.492120443610474e-05,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,9.995606524171308e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,7.38275921321474e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.995673462981358e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0004741485463455,290.7866516113281,294.1499938964844,253.4159393310547,252.7312164306641,256.6349182128906,255.32061767578125,289.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.84607315063477,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.492120443610474e-05,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,9.995606524171308e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,7.38275921321474e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.995673462981358e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0004741485463455,290.7866516113281,294.1499938964844,253.4159393310547,252.7312164306641,256.6349182128906,255.32061767578125,289.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.84607315063477,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,9.493136167293414e-05,292.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,9.996676817536354e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,7.38354938221164e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.996743028750644e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0004741993034258,290.7776794433594,294.1499938964844,253.4499969482422,252.758056640625,256.5777282714844,255.3502655029297,289.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.81539726257324,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,9.493136167293414e-05,292.265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,9.996676817536354e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,7.38354938221164e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.996743028750644e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0004741993034258,290.7776794433594,294.1499938964844,253.4499969482422,252.758056640625,256.5777282714844,255.3502655029297,289.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.81539726257324,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.493112156633288e-05,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.996652079280466e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,7.383530464721844e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.996717562898992e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0004741981392726,290.76861572265625,294.1499938964844,253.4840545654297,252.7848052978516,256.5222473144531,255.38107299804688,289.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441843431501e-09,0.0010114897741004,-0.017936784774065,0.0,0.0,0.0,-0.008386350236833,60.0,-24.78093910217285,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.493112156633288e-05,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.996652079280466e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,7.383530464721844e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.996717562898992e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0004741981392726,290.76861572265625,294.1499938964844,253.4840545654297,252.7848052978516,256.5222473144531,255.38107299804688,289.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208441843431501e-09,0.0010114897741004,-0.017936784774065,0.0,0.0,0.0,-0.008386350236833,60.0,-24.78093910217285,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.497036080574615e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.000100007848232,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,7.386582728940994e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001000084957922,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,0.0004743941826745,290.75946044921875,294.1499938964844,253.51773071289065,252.8111572265625,256.4683532714844,255.41278076171875,289.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.750526428222656,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.497036080574615e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.000100007848232,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,7.386582728940994e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001000084957922,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,0.0004743941826745,290.75946044921875,294.1499938964844,253.51773071289065,252.8111572265625,256.4683532714844,255.41278076171875,289.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.750526428222656,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.499326552031562e-05,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0001000319753075,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.388364610960707e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001000326155917,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,0.0004745086189359,290.7548217773437,294.1499938964844,253.5343170166016,252.82408142089844,256.44195556640625,255.42889404296875,289.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285833714121281e-09,0.0010121513623744,-0.0181394908577203,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.737966537475582,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.500169107923284e-05,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001000408519757,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.389019447145984e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.00010004149226,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,0.0004745507321786,290.75018310546875,294.1499938964844,253.5506591796875,252.8367919921875,256.4159545898437,255.445068359375,289.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296319992633471e-09,0.0010122412350028,-0.0181669555604457,0.0,0.0,0.0,-0.0084299147129058,60.0,-24.724504470825195,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.49678651522845e-05,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001000052288873,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.386388460872695e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001000058618956,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0004743817553389,290.7408447265625,294.1499938964844,253.5824584960937,252.8614501953125,256.3650817871094,255.47726440429688,289.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118880309164,7.254143952195591e-09,0.0010118806967511,-0.0180564876645803,0.0,0.0,0.0,-0.0084090074524283,60.0,-24.68880271911621,-0.0,-6.981105826753264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
