time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.348897583549842e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.844801388680936e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,7.271364302141592e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.844849410001189e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004669949994422,290.5374755859375,294.1499938964844,253.6383209228516,252.87852478027344,255.5639495849609,255.68603515625,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.01569938659668,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.348897583549842e-05,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,9.844801388680936e-05,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,7.271364302141592e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,9.844849410001189e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004669949994422,290.5374755859375,294.1499938964844,253.6383209228516,252.87852478027344,255.5639495849609,255.68603515625,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.01569938659668,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.339238749817014e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.834630327532068e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.263851148309186e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.83467762125656e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004665125161409,290.5265808105469,294.1499938964844,253.62161254882807,252.86343383789065,255.52989196777344,255.67498779296875,288.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.99075126647949,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,9.339238749817014e-05,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.834630327532068e-05,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.263851148309186e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852783203125,0.0,0.0,9.83467762125656e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004665125161409,290.5265808105469,294.1499938964844,253.62161254882807,252.86343383789065,255.52989196777344,255.67498779296875,288.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.0129134925082325,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.99075126647949,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.3288799689617e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,9.823722211876884e-05,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,7.255795208038762e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.823769505601376e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000465995108243,290.5155944824219,294.1499938964844,253.6041259765625,252.8477020263672,255.4961700439453,255.66305541992188,288.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742144821346e-09,0.0009939887095242,-0.0125753413885831,0.0,0.0,0.0,-0.0073717138729989,60.0,-23.96477508544922,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.3288799689617e-05,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,9.823722211876884e-05,290.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,7.255795208038762e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.823769505601376e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.000465995108243,290.5155944824219,294.1499938964844,253.6041259765625,252.8477020263672,255.4961700439453,255.66305541992188,288.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161742144821346e-09,0.0009939887095242,-0.0125753413885831,0.0,0.0,0.0,-0.0073717138729989,60.0,-23.96477508544922,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.31774702621624e-05,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,9.811999188968912e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,7.247135363286361e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.812045755097644e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004654389922507,290.50457763671875,294.1499938964844,253.5858612060547,252.83132934570312,255.46278381347656,255.6503143310547,288.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.93743705749512,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.31774702621624e-05,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,9.811999188968912e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,7.247135363286361e-05,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.812045755097644e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004654389922507,290.50457763671875,294.1499938964844,253.5858612060547,252.83132934570312,255.46278381347656,255.6503143310547,288.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.93743705749512,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.31188915274106e-05,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,9.805830632103608e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,7.242579886224121e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.805877198232338e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004651464114431,290.4990234375,294.1499938964844,253.5764617919922,252.8229217529297,255.4462127685547,255.6436920166016,288.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.923234939575195,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.305850107921287e-05,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,9.799472172744572e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,7.237883255584165e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,9.799518011277542e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004648447793442,290.49346923828125,294.1499938964844,253.56686401367188,252.81434631347656,255.42970275878903,255.63693237304688,288.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.9086971282959,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.293304174207152e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,9.786260488908738e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,7.228124741232023e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.786305599845946e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.000464218086563,290.4823303222656,294.1499938964844,253.54714965820312,252.7967834472656,255.3968505859375,255.62301635742188,288.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.87872886657715,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.293304174207152e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,9.786260488908738e-05,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,7.228124741232023e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,9.786305599845946e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.000464218086563,290.4823303222656,294.1499938964844,253.54714965820312,252.7967834472656,255.3968505859375,255.62301635742188,288.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.87872886657715,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.280379163101315e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,9.772650810191408e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,7.218072278192267e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.772695921128616e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004635725053958,290.4711303710937,294.1499938964844,253.5267333984375,252.7786407470703,255.3642578125,255.6085968017578,288.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.84785842895508,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.280379163101315e-05,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,9.772650810191408e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,7.218072278192267e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.772695921128616e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004635725053958,290.4711303710937,294.1499938964844,253.5267333984375,252.7786407470703,255.3642578125,255.6085968017578,288.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.84785842895508,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.2674745246768e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,9.759061504155396e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,7.208035094663501e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,9.759105887496844e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000462927884655,290.4598999023437,294.1499938964844,253.505615234375,252.7599334716797,255.3319396972656,255.5936889648437,288.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.816951751708984,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.2674745246768e-05,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,9.759061504155396e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,7.208035094663501e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,9.759105887496844e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000462927884655,290.4598999023437,294.1499938964844,253.505615234375,252.7599334716797,255.3319396972656,255.5936889648437,288.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.816951751708984,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.255046461476012e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,9.745975694386289e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,7.198368984973058e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,9.746018622536212e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004623070999514,290.4485778808594,294.1499938964844,253.48385620117188,252.74069213867188,255.29983520507807,255.578353881836,288.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.78709983825684,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.255046461476012e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,9.745975694386289e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,7.198368984973058e-05,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,9.746018622536212e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004623070999514,290.4485778808594,294.1499938964844,253.48385620117188,252.74069213867188,255.29983520507807,255.578353881836,288.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.78709983825684,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.249197319149972e-05,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,9.739816596265882e-05,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,7.193819328676909e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.739859524415806e-05,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0004620149557013,290.4429016113281,294.1499938964844,253.4727325439453,252.7308654785156,255.28387451171875,255.5705108642578,288.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.77301025390625,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.243612294085324e-05,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,9.733934712130576e-05,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,7.189475581981242e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.7339776402805e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0004617359663825,290.4372253417969,294.1499938964844,253.46144104003903,252.72091674804688,255.26795959472656,255.5625915527344,288.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.759519577026367,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.233642049366608e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,9.723436232889072e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,7.181720866356045e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.723478433443232e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004612379707396,290.4258117675781,294.1499938964844,253.4384155273437,252.70065307617188,255.2362823486328,255.54640197753903,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.73542213439941,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,9.233642049366608e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,9.723436232889072e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,7.181720866356045e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.723478433443232e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004612379707396,290.4258117675781,294.1499938964844,253.4384155273437,252.70065307617188,255.2362823486328,255.54640197753903,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.73542213439941,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.22557883313857e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,9.71494519035332e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,7.17544971848838e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.71498739090748e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.000460835173726,290.4143371582031,294.1499938964844,253.414794921875,252.67990112304688,255.20477294921875,255.5297088623047,288.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.716121673583984,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.22557883313857e-05,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,9.71494519035332e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,7.17544971848838e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.71498739090748e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.000460835173726,290.4143371582031,294.1499938964844,253.414794921875,252.67990112304688,255.20477294921875,255.5297088623047,288.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874585097207728e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.716121673583984,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,9.219720959663392e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,9.708777361083776e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,7.170893513830379e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,9.708818106446417e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0004605425929185,290.40283203125,294.1499938964844,253.3905792236328,252.6586761474609,255.1734161376953,255.512451171875,288.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.702299118041992,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,9.219720959663392e-05,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,9.708777361083776e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,7.170893513830379e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,9.708818106446417e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0004605425929185,290.40283203125,294.1499938964844,253.3905792236328,252.6586761474609,255.1734161376953,255.512451171875,288.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.702299118041992,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.216359467245638e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,9.705238335300236e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,7.168279262259603e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,9.705278353067116e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004603746929205,290.3912353515625,294.1499938964844,253.3658142089844,252.63699340820312,255.14219665527344,255.4944763183593,288.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.6951847076416,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,9.216359467245638e-05,292.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,9.705238335300236e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,7.168279262259603e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,9.705278353067116e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004603746929205,290.3912353515625,294.1499938964844,253.3658142089844,252.63699340820312,255.14219665527344,255.4944763183593,288.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.6951847076416,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,9.215545287588613e-05,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.704381227493286e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,7.167645526351407e-05,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,9.704421245260164e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004603340639732,290.3854064941406,294.1499938964844,253.3532257080078,252.62599182128903,255.1266326904297,255.4851989746093,288.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495460070147155e-09,0.0009819123661145,-0.0088753644376993,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.693967819213867,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,9.215377940563484e-05,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267944335937,0.0,0.0,9.704205149319024e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,7.167516014305875e-05,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,9.7042451670859e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004603257111739,290.37957763671875,294.1499938964844,253.34051513671875,252.6148834228516,255.111083984375,255.4757080078125,288.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818945545703,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.69437789916992,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.216861508321016e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,9.70576802501455e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,7.168669981183484e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.705807315185666e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0004603998386301,290.3678894042969,294.1499938964844,253.314682006836,252.5923614501953,255.080078125,255.4560089111328,288.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765927569787664e-09,0.0009820524137467,-0.0089182872325181,0.0,0.0,0.0,-0.0066797449253499,60.0,-23.70022964477539,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.216861508321016e-05,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,9.70576802501455e-05,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,7.168669981183484e-05,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.705807315185666e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0004603998386301,290.3678894042969,294.1499938964844,253.314682006836,252.5923614501953,255.080078125,255.4560089111328,288.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765927569787664e-09,0.0009820524137467,-0.0089182872325181,0.0,0.0,0.0,-0.0066797449253499,60.0,-23.70022964477539,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,9.220706851920112e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,9.709817095426844e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,7.171660399762914e-05,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,9.70985638559796e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0004605919239111,290.3560791015625,294.1499938964844,253.28836059570312,252.56944274902344,255.04913330078125,255.43516540527344,288.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824656881392,3.813819482445524e-09,0.0009824618464335,-0.0090437708422541,0.0,0.0,0.0,-0.0067034866660833,60.0,-23.71278381347656,-0.0,-6.581037581554483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,9.220706851920112e-05,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,9.709817095426844e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,7.171660399762914e-05,290.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,9.70985638559796e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0004605919239111,290.3560791015625,294.1499938964844,253.28836059570312,252.56944274902344,255.04913330078125,255.43516540527344,288.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824656881392,3.813819482445524e-09,0.0009824618464335,-0.0090437708422541,0.0,0.0,0.0,-0.0067034866660833,60.0,-23.71278381347656,-0.0,-6.581037581554483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,9.226482507074252e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,9.7158997959923e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,7.17615257599391e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,9.715938358567656e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0004608804592862,290.34423828125,294.1499938964844,253.2615661621093,252.546142578125,255.0182647705078,255.41314697265625,288.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885761934441234e-09,0.0009830769849941,-0.0092322705313563,0.0,0.0,0.0,-0.0067391511984169,60.0,-23.73102188110352,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,9.226482507074252e-05,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,9.7158997959923e-05,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,7.17615257599391e-05,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,9.715938358567656e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0004608804592862,290.34423828125,294.1499938964844,253.2615661621093,252.546142578125,255.0182647705078,255.41314697265625,288.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.885761934441234e-09,0.0009830769849941,-0.0092322705313563,0.0,0.0,0.0,-0.0067391511984169,60.0,-23.73102188110352,-0.0,-6.589283430002979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.233973105438054e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.723788389237598e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,7.181978435255587e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,9.723826224217191e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004612546472344,290.3323059082031,294.1499938964844,253.2343139648437,252.52247619628903,254.9874267578125,255.3899078369141,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838788537308,3.979075735571769e-09,0.0009838748956099,-0.0094767641276121,0.0,0.0,0.0,-0.0067854109220206,60.0,-23.75432014465332,-0.0,-6.599985624688999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.233973105438054e-05,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862976074219,0.0,0.0,9.723788389237598e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,7.181978435255587e-05,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,9.723826224217191e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004612546472344,290.3323059082031,294.1499938964844,253.2343139648437,252.52247619628903,254.9874267578125,255.3899078369141,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838788537308,3.979075735571769e-09,0.0009838748956099,-0.0094767641276121,0.0,0.0,0.0,-0.0067854109220206,60.0,-23.75432014465332,-0.0,-6.599985624688999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,9.238249185727908e-05,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,9.728290751809254e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,7.18530427548103e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,9.728328586788848e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0004614682402461,290.3263244628906,294.1499938964844,253.22052001953125,252.5105133056641,254.9720153808593,255.37779235839844,288.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843343868851,4.032336242687506e-09,0.0009843303123489,-0.0096163135021924,0.0,0.0,0.0,-0.0068118148483335,60.0,-23.76767349243164,-0.0,-6.606097713302006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
