time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69097900390625,0.0,0.0,9.24280466279015e-05,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,9.733087790664284e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,7.188846939243376e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,9.73312562564388e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004616958030965,290.3203125,294.1499938964844,253.2066192626953,252.4984741210937,254.95660400390625,255.3653564453125,288.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890846264574066e-09,0.0009848155314102,-0.0097650000825524,0.0,0.0,0.0,-0.0068399468436837,60.0,-23.78192710876465,-0.0,-6.612614100731663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,9.252598829334602e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.743402188178152e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,7.196464866865426e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,9.743439295561984e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0004621850384864,290.3082580566406,294.1499938964844,253.17849731445312,252.47413635253903,254.9258270263672,255.3395233154297,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846765562891,0.0,0.0,0.0,-0.0069004325196146,60.0,-23.812833786010746,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,9.252598829334602e-05,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.743402188178152e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,7.196464866865426e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,9.743439295561984e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,0.0004621850384864,290.3082580566406,294.1499938964844,253.17849731445312,252.47413635253903,254.9258270263672,255.3395233154297,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110945841500325e-09,0.0009858588455244,-0.0100846765562891,0.0,0.0,0.0,-0.0069004325196146,60.0,-23.812833786010746,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,9.262981620850042e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,9.754336497280748e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,7.20454117981717e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.75437360466458e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0004627037269528,290.2961120605469,294.1499938964844,253.1499938964844,252.4495086669922,254.89503479003903,255.3124389648437,288.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.846094131469727,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,9.262981620850042e-05,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,9.754336497280748e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,7.20454117981717e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.75437360466458e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0004627037269528,290.2961120605469,294.1499938964844,253.1499938964844,252.4495086669922,254.89503479003903,255.3124389648437,288.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.846094131469727,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,9.273993782699108e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,9.765932918526232e-05,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,7.213105709524825e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,9.765970025910065e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0004632538184523,290.2839050292969,294.1499938964844,253.11959838867188,252.4232635498047,254.8642425537109,255.2840576171875,288.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.881765365600582,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,9.273993782699108e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,9.765932918526232e-05,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,7.213105709524825e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,9.765970025910065e-05,291.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0004632538184523,290.2839050292969,294.1499938964844,253.11959838867188,252.4232635498047,254.8642425537109,255.2840576171875,288.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.881765365600582,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.285796113545076e-05,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.77836170932278e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,7.222285057650879e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,9.778398089110853e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0004638433747459,290.2716064453125,294.1499938964844,253.08599853515625,252.394287109375,254.83335876464844,255.2539978027344,288.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.92112922668457,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.285796113545076e-05,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.77836170932278e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,7.222285057650879e-05,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,9.778398089110853e-05,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,0.0004638433747459,290.2716064453125,294.1499938964844,253.08599853515625,252.394287109375,254.83335876464844,255.2539978027344,288.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.92112922668457,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,9.29192319745198e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,9.7848147561308e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,7.227050809888169e-05,290.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,9.784850408323108e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0004641494597308,290.26544189453125,294.1499938964844,253.0680694580078,252.3788604736328,254.81788635253903,255.2382659912109,288.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.942197799682617,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.298185614170508e-05,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.791408956516534e-05,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,7.231921335915104e-05,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.791444608708844e-05,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004644622677005,290.2592468261719,294.1499938964844,253.04946899414065,252.3628387451172,254.8023681640625,255.22195434570312,288.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.964195251464844,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,9.310952009400351e-05,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,9.80485274340026e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,7.24185083527118e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,9.80488839559257e-05,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0004650999908335,290.2467956542969,294.1499938964844,253.0103302001953,252.32913208007807,254.7711944580078,255.18765258789065,288.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-24.01043128967285,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122131347656,0.0,0.0,9.310952009400351e-05,291.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,9.80485274340026e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,7.24185083527118e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,9.80488839559257e-05,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0004650999908335,290.2467956542969,294.1499938964844,253.0103302001953,252.32913208007807,254.7711944580078,255.18765258789065,288.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-24.01043128967285,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.32385300984606e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,9.818438411457464e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,7.2518851084169e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.818473336054012e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004657444369513,290.2342834472656,294.1499938964844,252.9688873291016,252.2934417724609,254.7397918701172,255.15103149414065,288.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.059038162231445,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.32385300984606e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,9.818438411457464e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,7.2518851084169e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.818473336054012e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004657444369513,290.2342834472656,294.1499938964844,252.9688873291016,252.2934417724609,254.7397918701172,255.15103149414065,288.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.059038162231445,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,9.336685616290195e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,9.831952047534288e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,7.261866267072037e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,9.831986244535074e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004663854779209,290.2217102050781,294.1499938964844,252.9254150390625,252.25601196289065,254.70819091796875,255.11231994628903,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.10919761657715,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,9.336685616290195e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,9.831952047534288e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,7.261866267072037e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48785400390625,0.0,0.0,9.831986244535074e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004663854779209,290.2217102050781,294.1499938964844,252.9254150390625,252.25601196289065,254.70819091796875,255.11231994628903,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.10919761657715,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,9.349208266939968e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,9.845138993114232e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,7.271605863934383e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.84517319011502e-05,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.000467011006549,290.20904541015625,294.1499938964844,252.8802185058593,252.2170867919922,254.6763153076172,255.0713348388672,288.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.160308837890625,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,9.349208266939968e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,9.845138993114232e-05,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,7.271605863934383e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,9.84517319011502e-05,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,0.000467011006549,290.20904541015625,294.1499938964844,252.8802185058593,252.2170867919922,254.6763153076172,255.0713348388672,288.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.160308837890625,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,9.355290239909664e-05,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,9.851544018602e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,7.276335963979363e-05,290.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,9.851578215602784e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0004673148214351,290.20269775390625,294.1499938964844,252.8570709228516,252.1971435546875,254.6602783203125,255.050033569336,288.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.18596839904785,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55877685546875,0.0,0.0,9.361230331705885e-05,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,9.857799159362912e-05,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,7.28095619706437e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.8578333563637e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0004676115640904,290.1963195800781,294.1499938964844,252.83360290527344,252.1769256591797,254.64414978027344,255.0281982421875,288.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.21157455444336,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,9.372607746627182e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,9.869780478766188e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,7.28980521671474e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,9.869813948171212e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0004681799036916,290.1835327148437,294.1499938964844,252.78585815429688,252.13577270507807,254.6116943359375,254.98312377929688,288.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.262327194213867,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,9.372607746627182e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,9.869780478766188e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,7.28980521671474e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,9.869813948171212e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0004681799036916,290.1835327148437,294.1499938964844,252.78585815429688,252.13577270507807,254.6116943359375,254.98312377929688,288.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.262327194213867,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.383201540913431e-05,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,9.880936704576015e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,7.298045238712803e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.88097017398104e-05,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0004687090986408,290.170654296875,294.1499938964844,252.73727416992188,252.0938873291016,254.5789031982422,254.936264038086,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.311952590942383,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.383201540913431e-05,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,9.880936704576015e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,7.298045238712803e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.88097017398104e-05,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0004687090986408,290.170654296875,294.1499938964844,252.73727416992188,252.0938873291016,254.5789031982422,254.936264038086,288.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.311952590942383,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,9.392928041052072e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.891179797705264e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,7.305610051844269e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.891212539514528e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0004691949579864,290.15771484375,294.1499938964844,252.68817138671875,252.051513671875,254.5458068847656,254.88796997070312,288.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.35998916625977,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,9.392928041052072e-05,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.891179797705264e-05,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,7.305610051844269e-05,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,9.891212539514528e-05,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0004691949579864,290.15771484375,294.1499938964844,252.68817138671875,252.051513671875,254.5458068847656,254.88796997070312,288.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.35998916625977,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.401735587744042e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.900455188471824e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,7.312460365938023e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,9.900487202685326e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0004696349496953,290.14471435546875,294.1499938964844,252.6388397216797,252.0089111328125,254.5123748779297,254.8385467529297,288.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40603446960449,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.401735587744042e-05,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.900455188471824e-05,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,7.312460365938023e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,9.900487202685326e-05,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0004696349496953,290.14471435546875,294.1499938964844,252.6388397216797,252.0089111328125,254.5123748779297,254.8385467529297,288.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40603446960449,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,9.405782475369052e-05,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,9.90471598925069e-05,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,7.315607945201918e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076232910156,0.0,0.0,9.904748003464192e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.0004698370757978,290.13818359375,294.1499938964844,252.6141662597656,251.98760986328125,254.4955444335937,254.81349182128903,288.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.428163528442383,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,9.40980389714241e-05,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,9.908951324177906e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,7.318735879380256e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,9.908983338391408e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0004700379795394,290.1316223144531,294.1499938964844,252.5895538330078,251.96633911132807,254.47862243652344,254.7882843017578,288.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.007871308363974,60.0,-24.449934005737305,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,9.41923790378496e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,9.918885916704312e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,7.32607368263416e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,9.918917930917814e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.000470509257866,290.1184997558594,294.1499938964844,252.5406494140625,251.924057006836,254.444580078125,254.73741149902344,288.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.494592666625977,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,9.41923790378496e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,9.918885916704312e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,7.32607368263416e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,9.918917930917814e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.000470509257866,290.1184997558594,294.1499938964844,252.5406494140625,251.924057006836,254.444580078125,254.73741149902344,288.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.494592666625977,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,9.426564065506682e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.926601342158392e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,7.331771485041827e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,9.926632628776132e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.000470875238534,290.10528564453125,294.1499938964844,252.4923858642578,251.8823089599609,254.4102478027344,254.68624877929688,288.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.53837776184082,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,9.426564065506682e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,9.926601342158392e-05,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,7.331771485041827e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,9.926632628776132e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.000470875238534,290.10528564453125,294.1499938964844,252.4923858642578,251.8823089599609,254.4102478027344,254.68624877929688,288.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.53837776184082,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.427028271602468e-05,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,9.927090286510064e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,7.33213237253949e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,9.927120845532043e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0004708984342869,290.092041015625,294.1499938964844,252.44509887695312,251.8413543701172,254.37567138671875,254.63560485839844,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.569137573242188,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.427028271602468e-05,291.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,9.927090286510064e-05,290.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,7.33213237253949e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634338378906,0.0,0.0,9.927120845532043e-05,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0004708984342869,290.092041015625,294.1499938964844,252.44509887695312,251.8413543701172,254.37567138671875,254.63560485839844,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.569137573242188,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.42153055802919e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.92130153463222e-05,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.327857019845396e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,9.9213320936542e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0004706238105427,290.0787353515625,294.1499938964844,252.3990478515625,251.80145263671875,254.34088134765625,254.5862274169922,288.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.583494186401367,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.42153055802919e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,9.92130153463222e-05,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.327857019845396e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,9.9213320936542e-05,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.0004706238105427,290.0787353515625,294.1499938964844,252.3990478515625,251.80145263671875,254.34088134765625,254.5862274169922,288.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.583494186401367,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
