time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.3295777332969e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.824476001085714e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,7.25633799447678e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,9.82450001174584e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0004660308477468,289.8047790527344,294.1499938964844,252.0500030517578,251.4981384277344,253.6767578125,254.0707244873047,287.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169745520561264e-09,0.0009940565796568,-0.012596309185028,0.0,0.0,0.0,-0.0073756789788603,60.0,-24.348464965820312,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.33215778786689e-05,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,9.82719284365885e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,7.258344703586772e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,9.827216854318976e-05,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0004661597195081,289.7977294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6623992919922,254.0687255859375,287.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201883812588903e-09,0.0009943313198164,-0.0126805063337087,0.0,0.0,0.0,-0.007391610648483,60.0,-24.34854888916016,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,9.334997594123706e-05,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,9.83018398983404e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,7.260553684318438e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,9.830207272898406e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0004663016006816,289.7906494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.648178100586,254.06690979003903,287.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237260847223979e-09,0.0009946338832378,-0.0127731887623667,0.0,0.0,0.0,-0.0074091488495469,60.0,-24.349321365356445,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,9.341308759758248e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.836829121923074e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,7.265462045324966e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.83685240498744e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0004666168242692,289.7764892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.6200561523437,254.0637359619141,287.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.3525390625,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,9.341308759758248e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,9.836829121923074e-05,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,7.265462045324966e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,9.83685240498744e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0004666168242692,289.7764892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.6200561523437,254.0637359619141,287.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.3525390625,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.348365711048244e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,9.8442607850302e-05,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,7.270950300153345e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.844284068094566e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0004669693589676,289.76226806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.5924072265625,254.0611114501953,287.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.35793685913086,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.348365711048244e-05,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,9.8442607850302e-05,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,7.270950300153345e-05,290.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.844284068094566e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,0.0004669693589676,289.76226806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.5924072265625,254.0611114501953,287.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.35793685913086,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,9.355982183478773e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,9.852281800704076e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,7.276874384842813e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,9.85230435617268e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0004673498333431,289.7480163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5652313232422,254.05894470214844,287.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.365062713623047,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987243652344,0.0,0.0,9.355982183478773e-05,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,9.852281800704076e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,7.276874384842813e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,9.85230435617268e-05,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0004673498333431,289.7480163574219,294.1499938964844,252.0500030517578,251.4981384277344,253.5652313232422,254.05894470214844,287.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.365062713623047,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.363970457343385e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.860694262897596e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,7.283088052645326e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.8607168183662e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0004677488759625,289.73370361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.53854370117188,254.0572052001953,287.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.373414993286133,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.363970457343385e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.860694262897596e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,7.283088052645326e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,9.8607168183662e-05,291.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0004677488759625,289.73370361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.53854370117188,254.0572052001953,287.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.373414993286133,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.368042810820044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.864982712315395e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,7.28625527699478e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,9.865004540188238e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0004679523117374,289.7265014648437,294.1499938964844,252.0500030517578,251.4981384277344,253.5253753662109,254.05645751953125,287.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.37788772583008,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,9.372136264573784e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,9.8692937172018e-05,290.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,7.289439236046746e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.869315545074642e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0004681567952502,289.7193298339844,294.1499938964844,252.0500030517578,251.4981384277344,253.5123291015625,254.0557861328125,287.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.38246726989746,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.38029115786776e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,9.87788152997382e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.29578168829903e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,9.8779026302509e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.0004685641615651,289.70489501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.48654174804688,254.0546112060547,287.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.39171028137207,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.38029115786776e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,9.87788152997382e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,7.29578168829903e-05,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,9.8779026302509e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.0004685641615651,289.70489501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.48654174804688,254.0546112060547,287.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.39171028137207,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.388279431732371e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.886293264571576e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,7.301994628505781e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,9.88631509244442e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0004689632041845,289.6904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4611358642578,254.0536499023437,287.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.400766372680664,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,9.388279431732371e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.886293264571576e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,7.301994628505781e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,9.88631509244442e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0004689632041845,289.6904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4611358642578,254.0536499023437,287.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.400766372680664,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.395909728482366e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,9.89432883216068e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298767089844,0.0,0.0,7.307929627131671e-05,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,9.894349932437764e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,0.0004693443479482,289.6759033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4362030029297,254.05288696289065,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.409086227416992,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,9.395909728482366e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,9.89432883216068e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298767089844,0.0,0.0,7.307929627131671e-05,290.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,9.894349932437764e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,0.0004693443479482,289.6759033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.4362030029297,254.05288696289065,287.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.409086227416992,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.403099829796702e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,9.901900193654e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,7.313521928153932e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.901921293931082e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0004697035183198,289.6613464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.4116973876953,254.05227661132807,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.41641616821289,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.403099829796702e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,9.901900193654e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,7.313521928153932e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.901921293931082e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0004697035183198,289.6613464355469,294.1499938964844,252.0500030517578,251.4981384277344,253.4116973876953,254.05227661132807,287.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.41641616821289,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,9.406502795172857e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.905483602778986e-05,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,7.31616819393821e-05,290.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.905503975460306e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0004698734846897,289.6540222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.3996124267578,254.05203247070312,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.41960906982422,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,9.40979371080175e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,9.908949141390622e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,7.31872787582688e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,9.908970241667704e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004700378922279,289.6466979980469,294.1499938964844,252.0500030517578,251.4981384277344,253.3876190185547,254.0518035888672,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142057195305,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.4224910736084,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.418155968887731e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,9.917755232891068e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,7.325231854338199e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,9.917775605572388e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0004704556195065,289.6320495605469,294.1499938964844,252.0500030517578,251.4981384277344,253.3639373779297,254.0514068603516,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226382802477e-09,0.0010034923907369,-0.0154870981350541,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.43033599853516,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.418155968887731e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,9.917755232891068e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,7.325231854338199e-05,290.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,9.917775605572388e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0004704556195065,289.6320495605469,294.1499938964844,252.0500030517578,251.4981384277344,253.3639373779297,254.0514068603516,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273226382802477e-09,0.0010034923907369,-0.0154870981350541,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.43033599853516,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.425303869647904e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.92528221104294e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,7.330791413551196e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,9.92530258372426e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0004708126652985,289.6173400878906,294.1499938964844,252.0500030517578,251.4981384277344,253.3406524658203,254.0511016845703,287.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362272930715562e-09,0.0010042539797723,-0.0157203562557697,0.0,0.0,0.0,-0.0079668667167425,60.0,-24.43838119506836,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.425303869647904e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.92528221104294e-05,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,7.330791413551196e-05,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,9.92530258372426e-05,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0004708126652985,289.6173400878906,294.1499938964844,252.0500030517578,251.4981384277344,253.3406524658203,254.0511016845703,287.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362272930715562e-09,0.0010042539797723,-0.0157203562557697,0.0,0.0,0.0,-0.0079668667167425,60.0,-24.43838119506836,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,9.427563054487108e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.92766217677854e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,7.332548557315022e-05,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.927681821864098e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.000470925529953,289.6025695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3177947998047,254.0508575439453,287.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413087586921e-09,0.0010044947266578,-0.0157940704375505,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.43784523010254,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,9.427563054487108e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,9.92766217677854e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,7.332548557315022e-05,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,9.927681821864098e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.000470925529953,289.6025695800781,294.1499938964844,252.0500030517578,251.4981384277344,253.3177947998047,254.0508575439453,287.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413087586921e-09,0.0010044947266578,-0.0157940704375505,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.43784523010254,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,9.42549086175859e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,9.925480117090046e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,7.33093693270348e-05,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.925499762175603e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,0.0004708220367319,289.5877685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2953338623047,254.05067443847656,287.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587967766511e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.42654609680176,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9382629394531,0.0,0.0,9.42549086175859e-05,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,9.925480117090046e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,7.33093693270348e-05,290.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.925499762175603e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,0.0004708220367319,289.5877685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2953338623047,254.05067443847656,287.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587967766511e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.42654609680176,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,9.422846051165834e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,9.922695608111098e-05,290.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,7.32888001948595e-05,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,9.922715253196655e-05,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,0.0004706899635493,289.58038330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2842559814453,254.05059814453125,287.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331638768841685e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.416879653930664,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,9.419394336873664e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,9.919059812091292e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,7.326195191126317e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,9.919079457176848e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230712890625,0.0,0.0,0.00047051749425,289.5729675292969,294.1499938964844,252.0500030517578,251.4981384277344,253.2732696533203,254.050521850586,287.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.40481376647949,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,9.412095823790878e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,9.911374218063428e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,7.320518488995731e-05,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,9.911393863148989e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0004701529396697,289.5581359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.2515869140625,254.05039978027344,287.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976832554933026e-09,0.0010028469841927,-0.0152892088517546,0.0,0.0,0.0,-0.007885274477303,60.0,-24.376203536987305,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,9.412095823790878e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,9.911374218063428e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,7.320518488995731e-05,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,9.911393863148989e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0004701529396697,289.5581359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.2515869140625,254.05039978027344,287.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976832554933026e-09,0.0010028469841927,-0.0152892088517546,0.0,0.0,0.0,-0.007885274477303,60.0,-24.376203536987305,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,9.406593744643033e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,9.905581828206778e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,7.31623949832283e-05,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.905600745696574e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0004698781413026,289.54327392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2303161621093,254.05032348632807,287.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.34824562072754,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,9.406593744643033e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,9.905581828206778e-05,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,7.31623949832283e-05,290.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.905600745696574e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0004698781413026,289.54327392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2303161621093,254.05032348632807,287.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.34824562072754,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.401755960425362e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,9.900487202685326e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,7.312477100640535e-05,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.900506120175125e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0004696364921983,289.52838134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.20947265625,254.0502471923828,287.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.32282447814941,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.401755960425362e-05,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,9.900487202685326e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,7.312477100640535e-05,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.900506120175125e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0004696364921983,289.52838134765625,294.1499938964844,252.0500030517578,251.4981384277344,253.20947265625,254.0502471923828,287.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.32282447814941,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
