time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.34584386413917e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.841611608862876e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,7.268989429576322e-05,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,9.841626160778104e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0004668436886277,289.2251892089844,294.1499938964844,252.0500030517578,251.4981384277344,252.86314392089844,254.0500030517578,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.93700218200684,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,9.343577403342353e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.839225822361186e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,7.267226465046406e-05,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,9.839239646680652e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.000466730503831,289.20977783203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8488922119141,254.0500030517578,287.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525175482034,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.919265747070312,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,9.343577403342353e-05,291.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.839225822361186e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,7.267226465046406e-05,290.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,9.839239646680652e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.000466730503831,289.20977783203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8488922119141,254.0500030517578,287.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525175482034,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.919265747070312,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,9.342480916529894e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,9.838071127887817e-05,290.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,7.266373722814023e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,9.838084952207282e-05,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,0.0004666757304221,289.2020568847656,294.1499938964844,252.0500030517578,251.4981384277344,252.8418731689453,254.0500030517578,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.91049575805664,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,9.341405529994518e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,9.836938988883048e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,7.265537715284154e-05,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086669921875,0.0,0.0,9.836952813202517e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,0.0004666220338549,289.1943359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8348846435547,254.0500030517578,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.901769638061523,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,9.339358075521886e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.834782395046204e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,7.263945008162409e-05,290.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,9.834796946961431e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004665197629947,289.17889404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8210906982422,254.0500030517578,287.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.884557723999023,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332946777344,0.0,0.0,9.339358075521886e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.834782395046204e-05,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,7.263945008162409e-05,290.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,9.834796946961431e-05,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0004665197629947,289.17889404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8210906982422,254.0500030517578,287.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.884557723999023,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,9.337423398392276e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,9.832745126914232e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,7.262440340127796e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,9.8327589512337e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0004664231091737,289.1634216308594,294.1499938964844,252.0500030517578,251.4981384277344,252.8075561523437,254.0500030517578,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.86766815185547,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,9.337423398392276e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,9.832745126914232e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,7.262440340127796e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,9.8327589512337e-05,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0004664231091737,289.1634216308594,294.1499938964844,252.0500030517578,251.4981384277344,252.8075561523437,254.0500030517578,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.86766815185547,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.335632785223424e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.83086065389216e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.261047721840441e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.830873750615864e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0004663337022066,289.14794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.7942810058593,254.0500030517578,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.85114288330078,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.335632785223424e-05,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.83086065389216e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,7.261047721840441e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.830873750615864e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0004663337022066,289.14794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.7942810058593,254.0500030517578,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.85114288330078,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,9.333980415249243e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.829119517235084e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,7.259762060130015e-05,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,9.829133341554552e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.0004662511346396,289.1324462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.78121948242188,254.0500030517578,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.83495330810547,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,9.333980415249243e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119567871094,0.0,0.0,9.829119517235084e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48974609375,0.0,0.0,7.259762060130015e-05,290.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,9.829133341554552e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.0004662511346396,289.1324462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.78121948242188,254.0500030517578,287.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127392001450061,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.83495330810547,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,9.333212801720948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,9.828311885939912e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,7.259165431605652e-05,290.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,9.828324982663617e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0004662128048948,289.1246643066406,294.1499938964844,252.0500030517578,251.4981384277344,252.7747802734375,254.0500030517578,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.827016830444336,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,9.332487388746812e-05,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,9.827547910390422e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,7.258600817294791e-05,290.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,9.827561007114129e-05,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.540771484375,0.0,0.0,0.0004661765706259,289.1169128417969,294.1499938964844,252.0500030517578,251.4981384277344,252.7684020996093,254.0500030517578,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.819181442260746,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.331171895610169e-05,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.82616256806068e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,7.257577817654237e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,9.826175664784388e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0004661108541768,289.1013488769531,294.1499938964844,252.0500030517578,251.4981384277344,252.7558135986328,254.0500030517578,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.80384635925293,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,9.331171895610169e-05,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.82616256806068e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,7.257577817654237e-05,290.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,9.826175664784388e-05,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0004661108541768,289.1013488769531,294.1499938964844,252.0500030517578,251.4981384277344,252.7558135986328,254.0500030517578,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.80384635925293,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.330015745945276e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,9.824945300351828e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,7.256678509293124e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,9.824958397075534e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0004660531121771,289.08575439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.74343872070312,254.0500030517578,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.788923263549805,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.330015745945276e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,9.824945300351828e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,7.256678509293124e-05,290.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,9.824958397075534e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0004660531121771,289.08575439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.74343872070312,254.0500030517578,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.788923263549805,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.329066233476624e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,9.82394558377564e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,7.255939999595284e-05,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,9.823957952903584e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0004660056729335,289.0701599121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7312927246093,254.0500030517578,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787509605288,0.0,0.0,0.0,-0.007372357416898,60.0,-23.77451133728028,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,9.329066233476624e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543395996094,0.0,0.0,9.82394558377564e-05,290.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,7.255939999595284e-05,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39013671875,0.0,0.0,9.823957952903584e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4922790527344,0.0,0.0,0.0004660056729335,289.0701599121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7312927246093,254.0500030517578,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787509605288,0.0,0.0,0.0,-0.007372357416898,60.0,-23.77451133728028,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,9.328295709565282e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,9.823134314501658e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,7.255340460687876e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,9.823146683629602e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0004659671976696,289.0545654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.71934509277344,254.0500030517578,287.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.760560989379883,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,9.328295709565282e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,9.823134314501658e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,7.255340460687876e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,9.823146683629602e-05,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0004659671976696,289.0545654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.71934509277344,254.0500030517578,287.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.760560989379883,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031677246094,0.0,0.0,9.327987936558202e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,9.822810534387828e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,7.25510180927813e-05,290.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,9.822822903515772e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0004659518308471,289.0467224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7134552001953,254.0500030517578,287.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435506924986,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.75378799438477,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,9.327736916020513e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,9.822546417126432e-05,290.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,7.254906086018309e-05,290.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.822558786254376e-05,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,0.0004659393162,289.0389099121094,294.1499938964844,252.0500030517578,251.4981384277344,252.7076110839844,254.0500030517578,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353531911969,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.74714088439941,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.327404404757544e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,9.822195715969428e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,7.254647789523005e-05,290.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.822208085097373e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0004659226979129,289.02325439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.69607543945312,254.0500030517578,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326564566701e-09,0.0009938223520293,-0.0125244753435254,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.734281539916992,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.327404404757544e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,9.822195715969428e-05,290.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,7.254647789523005e-05,290.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.822208085097373e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0004659226979129,289.02325439453125,294.1499938964844,252.0500030517578,251.4981384277344,252.69607543945312,254.0500030517578,287.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142326564566701e-09,0.0009938223520293,-0.0125244753435254,0.0,0.0,0.0,-0.0073620867915451,60.0,-23.734281539916992,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,9.32728944462724e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,9.822075662668794e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,7.254558295244351e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.82208803179674e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.0004659169935621,289.007568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.6847076416016,254.0500030517578,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140897041400194e-09,0.0009938101284205,-0.0125207304954528,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.7219352722168,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,9.32728944462724e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,9.822075662668794e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,7.254558295244351e-05,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.82208803179674e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.0004659169935621,289.007568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.6847076416016,254.0500030517578,286.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140897041400194e-09,0.0009938101284205,-0.0125207304954528,0.0,0.0,0.0,-0.0073613780550658,60.0,-23.7219352722168,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,9.327373845735563e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.822163701755926e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,7.254623778862879e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,9.82217607088387e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,0.0004659211554098,288.99188232421875,294.1499938964844,252.0500030517578,251.4979705810547,252.67355346679688,254.0500030517578,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419357660620335e-09,0.000993818975985,-0.0125234518200159,0.0,0.0,0.0,-0.0073618930764496,60.0,-23.710182189941406,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492431640625,0.0,0.0,9.327373845735563e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.822163701755926e-05,290.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,7.254623778862879e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153381347656,0.0,0.0,9.82217607088387e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,0.0004659211554098,288.99188232421875,294.1499938964844,252.0500030517578,251.4979705810547,252.67355346679688,254.0500030517578,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419357660620335e-09,0.000993818975985,-0.0125234518200159,0.0,0.0,0.0,-0.0073618930764496,60.0,-23.710182189941406,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.327625593869016e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,9.822429274208844e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357849121094,0.0,0.0,7.2548195021227e-05,290.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,9.822441643336788e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0004659337864723,288.9761657714844,294.1499938964844,252.0500030517578,251.4974670410156,252.66261291503903,254.0500030517578,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073700418834e-09,0.000993845751509,-0.012531672604382,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.69892311096192,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.327625593869016e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,9.822429274208844e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3357849121094,0.0,0.0,7.2548195021227e-05,290.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,9.822441643336788e-05,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0004659337864723,288.9761657714844,294.1499938964844,252.0500030517578,251.4974670410156,252.66261291503903,254.0500030517578,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073700418834e-09,0.000993845751509,-0.012531672604382,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.69892311096192,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,9.327824955107644e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,9.822639549383894e-05,290.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280334472656,0.0,0.0,7.254974480019882e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29278564453125,0.0,0.0,9.822651190916076e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0004659437108784,288.9682922363281,294.1499938964844,252.0500030517578,251.49708557128903,252.6572113037109,254.0500030517578,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.693477630615234,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.328055602964014e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524108886719,0.0,0.0,9.822881838772446e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202819824219,0.0,0.0,7.255154196172953e-05,290.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2852478027344,0.0,0.0,9.82289420790039e-05,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0004659552359953,288.9604187011719,294.1499938964844,252.0500030517578,251.49664306640625,252.65185546875,254.0500030517578,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.688119888305664,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,9.32839757297188e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2435913085937,0.0,0.0,9.82324272627011e-05,290.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,7.255420496221632e-05,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27618408203125,0.0,0.0,9.823254367802292e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,0.0004659723490476,288.9509582519531,294.1499938964844,252.0500030517578,251.4960174560547,252.6455078125,254.0500030517578,286.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568518415093,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.681846618652344,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028259277344,0.0,0.0,9.32865877985023e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.823517029872164e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,7.255622767843306e-05,290.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,9.823528671404348e-05,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,0.0004659853584598,288.94464111328125,294.1499938964844,252.0500030517578,251.4955444335937,252.6413116455078,254.0500030517578,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.67774772644043,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230224609375,0.0,0.0,9.824312292039394e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,7.25620993762277e-05,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.824323933571576e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,0.0004660230770241,288.9288635253906,294.1499938964844,252.0500030517578,251.4941864013672,252.63092041015625,254.0500030517578,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.66774177551269,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230224609375,0.0,0.0,9.824312292039394e-05,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,7.25620993762277e-05,290.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.824323933571576e-05,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,0.0004660230770241,288.9288635253906,294.1499938964844,252.0500030517578,251.4941864013672,252.63092041015625,254.0500030517578,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.66774177551269,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
