time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,9.330322791356592e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,9.825270535657182e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,7.256917888298631e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,9.825281449593604e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0004660685372073,288.9130554199219,294.1499938964844,252.0500030517578,251.4925994873047,252.62071228027344,254.0500030517578,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.658185958862305,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,9.330322791356592e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,9.825270535657182e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,7.256917888298631e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,9.825281449593604e-05,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0004660685372073,288.9130554199219,294.1499938964844,252.0500030517578,251.4925994873047,252.62071228027344,254.0500030517578,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.658185958862305,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.331404726253822e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,9.826409950619563e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25811767578125,0.0,0.0,7.25775898899883e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,9.826420864555983e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0004661225830204,288.897216796875,294.1499938964844,252.0500030517578,251.4908142089844,252.6107177734375,254.0500030517578,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.649066925048828,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.331404726253822e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,9.826409950619563e-05,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25811767578125,0.0,0.0,7.25775898899883e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,9.826420864555983e-05,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0004661225830204,288.897216796875,294.1499938964844,252.0500030517578,251.4908142089844,252.6107177734375,254.0500030517578,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.649066925048828,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,9.33198753045872e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,9.82702331384644e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,7.258212281158194e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,9.82703422778286e-05,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0004661516868509,288.8893127441406,294.1499938964844,252.0500030517578,251.48985290527344,252.60577392578125,254.0500030517578,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.644624710083008,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,9.33261908357963e-05,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,9.827689063968136e-05,290.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,7.258704135892913e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095947265625,0.0,0.0,9.827699977904558e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0004661832354031,288.8813781738281,294.1499938964844,252.0500030517578,251.4888458251953,252.6008758544922,254.0500030517578,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.640289306640625,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.333995694760232e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,9.829138434724882e-05,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,7.259774429257959e-05,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,9.829149348661304e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0004662520077545,288.8655090332031,294.1499938964844,252.0500030517578,251.4867248535156,252.5912170410156,254.0500030517578,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.631919860839844,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.333995694760232e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,9.829138434724882e-05,290.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269287109375,0.0,0.0,7.259774429257959e-05,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,9.829149348661304e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0004662520077545,288.8655090332031,294.1499938964844,252.0500030517578,251.4867248535156,252.5912170410156,254.0500030517578,286.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.631919860839844,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.3355069111567e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,9.830729686655104e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,7.26094949641265e-05,290.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,9.830739872995764e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,0.0004663274739868,288.849609375,294.1499938964844,252.0500030517578,251.4844665527344,252.5817108154297,254.0500030517578,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.623891830444336,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.3355069111567e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,9.830729686655104e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113037109375,0.0,0.0,7.26094949641265e-05,290.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,9.830739872995764e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,0.0004663274739868,288.849609375,294.1499938964844,252.0500030517578,251.4844665527344,252.5817108154297,254.0500030517578,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432271857583154e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.623891830444336,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.337162919109689e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,9.832473733695224e-05,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,7.262238068506122e-05,290.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639404296875,0.0,0.0,9.832484647631644e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,0.0004664102452807,288.83367919921875,294.1499938964844,252.0500030517578,251.48211669921875,252.57237243652344,254.0500030517578,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.616247177124023,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.337162919109689e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,9.832473733695224e-05,290.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,7.262238068506122e-05,290.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639404296875,0.0,0.0,9.832484647631644e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,0.0004664102452807,288.83367919921875,294.1499938964844,252.0500030517578,251.48211669921875,252.57237243652344,254.0500030517578,286.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.616247177124023,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.8343487479724e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,7.26362195564434e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.83435893431306e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,0.0004664991574827,288.8177490234375,294.1499938964844,252.0500030517578,251.4796905517578,252.56320190429688,254.0500030517578,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033388784972e-09,0.0009950511157512,-0.0129009643569588,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.60893440246582,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,9.338943345937878e-05,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.8343487479724e-05,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,7.26362195564434e-05,290.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.83435893431306e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,0.0004664991574827,288.8177490234375,294.1499938964844,252.0500030517578,251.4796905517578,252.56320190429688,254.0500030517578,286.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033388784972e-09,0.0009950511157512,-0.0129009643569588,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.60893440246582,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,9.339886310044676e-05,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,9.835341916186736e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,7.26435609976761e-05,290.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,9.835352830123156e-05,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,0.0004665462765842,288.8097839355469,294.1499938964844,252.0500030517578,251.4784545898437,252.5586853027344,254.0500030517578,286.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.60542106628418,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,9.340860560769217e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,9.836367098614572e-05,290.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.164306640625,0.0,0.0,7.265113526955247e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,9.836378012550996e-05,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,0.0004665949090849,288.8017883300781,294.1499938964844,252.0500030517578,251.47720336914065,252.55421447753903,254.0500030517578,286.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.60198211669922,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,9.342902194475756e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,9.838517871685326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,7.266701868502423e-05,290.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180419921875,0.0,0.0,9.838528058025986e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0004666969471145,288.78582763671875,294.1499938964844,252.0500030517578,251.4747009277344,252.5453643798828,254.0500030517578,286.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.5953311920166,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,9.342902194475756e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0893859863281,0.0,0.0,9.838517871685326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485900878906,0.0,0.0,7.266701868502423e-05,290.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180419921875,0.0,0.0,9.838528058025986e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0004666969471145,288.78582763671875,294.1499938964844,252.0500030517578,251.4747009277344,252.5453643798828,254.0500030517578,286.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.5953311920166,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.345055150333792e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,9.840785060077906e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,7.268376066349447e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,9.840795246418566e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.000466804485768,288.76983642578125,294.1499938964844,252.0500030517578,251.47218322753903,252.53665161132807,254.0500030517578,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.58896255493164,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.345055150333792e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07440185546875,0.0,0.0,9.840785060077906e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,7.268376066349447e-05,290.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,9.840795246418566e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,0.000466804485768,288.76983642578125,294.1499938964844,252.0500030517578,251.47218322753903,252.53665161132807,254.0500030517578,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.58896255493164,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.347323793917894e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.843174484558403e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,7.270140486070886e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.843184670899063e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.0,0.0,0.0004669178160838,288.7538146972656,294.1499938964844,252.0500030517578,251.46969604492188,252.52810668945312,254.0500030517578,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58292007446289,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.347323793917894e-05,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,9.843174484558403e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,7.270140486070886e-05,290.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.843184670899063e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670227050781,0.0,0.0,0.0004669178160838,288.7538146972656,294.1499938964844,252.0500030517578,251.46969604492188,252.52810668945312,254.0500030517578,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.58292007446289,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,9.34969721129164e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.845673048403114e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,7.271986396517605e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,9.845683234743774e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0004670363559853,288.7377624511719,294.1499938964844,252.0500030517578,251.4672698974609,252.5196990966797,254.0500030517578,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.577146530151367,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,9.34969721129164e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.845673048403114e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,7.271986396517605e-05,290.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,9.845683234743774e-05,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0004670363559853,288.7377624511719,294.1499938964844,252.0500030517578,251.4672698974609,252.5196990966797,254.0500030517578,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.577146530151367,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,9.350919572170824e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,9.846960892900825e-05,290.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,7.272937364177778e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.846970351645724e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0004670974158216,288.729736328125,294.1499938964844,252.0500030517578,251.4660797119141,252.5155639648437,254.0500030517578,286.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.574357986450195,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,9.352166671305896e-05,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292663574219,0.0,0.0,9.848274203250185e-05,290.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,7.273907249327749e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,9.848284389590845e-05,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,0.0004671597271226,288.7217102050781,294.1499938964844,252.0500030517578,251.4649200439453,252.511459350586,254.0500030517578,286.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.57163047790528,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.354730718769132e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,9.850974311120808e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.275901589309797e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,9.850984497461468e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0004672878130804,288.70562744140625,294.1499938964844,252.0500030517578,251.4626617431641,252.5033569335937,254.0500030517578,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.566349029541016,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.354730718769132e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,9.850974311120808e-05,290.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697937011719,0.0,0.0,7.275901589309797e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,9.850984497461468e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0004672878130804,288.70562744140625,294.1499938964844,252.0500030517578,251.4626617431641,252.5033569335937,254.0500030517578,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.566349029541016,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,9.35737625695765e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,9.85376027529128e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,7.277959230123088e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,9.853769734036176e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0004674199735745,288.68951416015625,294.1499938964844,252.0500030517578,251.4605407714844,252.49539184570312,254.0500030517578,286.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.5612850189209,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,9.35737625695765e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,9.85376027529128e-05,290.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539855957031,0.0,0.0,7.277959230123088e-05,290.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,9.853769734036176e-05,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,0.0004674199735745,288.68951416015625,294.1499938964844,252.0500030517578,251.4605407714844,252.49539184570312,254.0500030517578,286.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.5612850189209,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,9.360101103084162e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,9.856629912974312e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,7.2800787165761e-05,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,9.856639371719211e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0004675560921896,288.67340087890625,294.1499938964844,252.0500030517578,251.4585723876953,252.48757934570312,254.0500030517578,286.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.55643081665039,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,9.360101103084162e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,9.856629912974312e-05,290.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,7.2800787165761e-05,290.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,9.856639371719211e-05,291.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0004675560921896,288.67340087890625,294.1499938964844,252.0500030517578,251.4585723876953,252.48757934570312,254.0500030517578,286.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.55643081665039,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.3628914328292e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,9.85956794465892e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,7.282248407136649e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99462890625,0.0,0.0,9.85957740340382e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,0.0004676954413298,288.6572570800781,294.1499938964844,252.0500030517578,251.456771850586,252.4798889160156,254.0500030517578,286.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.55175018310547,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.3628914328292e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686889648437,0.0,0.0,9.85956794465892e-05,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,7.282248407136649e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99462890625,0.0,0.0,9.85957740340382e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,0.0004676954413298,288.6572570800781,294.1499938964844,252.0500030517578,251.456771850586,252.4798889160156,254.0500030517578,286.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.55175018310547,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,9.364310244563968e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,9.861062426352872e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01434326171875,0.0,0.0,7.28335216990672e-05,290.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,9.86107115750201e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0004677663382608,288.649169921875,294.1499938964844,252.0500030517578,251.4559631347656,252.47608947753903,254.0500030517578,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.549474716186523,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048828125,0.0,0.0,9.3657428806182e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,9.862571459962056e-05,290.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,7.284466846613213e-05,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,9.862580191111192e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521240234375,0.0,0.0,0.0004678379045799,288.6410827636719,294.1499938964844,252.0500030517578,251.4552001953125,252.4723358154297,254.0500030517578,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.547237396240234,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,9.368647442897782e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,9.865629544947296e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,7.286725303856656e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,9.865638276096432e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0004679829871747,288.6248779296875,294.1499938964844,252.0500030517578,251.453842163086,252.46490478515625,254.0500030517578,286.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.542865753173828,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,9.368647442897782e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.938232421875,0.0,0.0,9.865629544947296e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,7.286725303856656e-05,290.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,9.865638276096432e-05,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,0.0004679829871747,288.6248779296875,294.1499938964844,252.0500030517578,251.453842163086,252.46490478515625,254.0500030517578,286.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.542865753173828,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,9.371592750540005e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,9.868731285678224e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,7.289016502909362e-05,290.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,9.86874001682736e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0004681301361415,288.6086730957031,294.1499938964844,252.0500030517578,251.45274353027344,252.4576110839844,254.0500030517578,286.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.538610458374023,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
