time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,9.371592750540005e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,9.868731285678224e-05,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,7.289016502909362e-05,290.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,9.86874001682736e-05,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0004681301361415,288.6086730957031,294.1499938964844,252.0500030517578,251.45274353027344,252.4576110839844,254.0500030517578,286.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.538610458374023,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.374573710374534e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,9.871870133792982e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,7.291334623005241e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.87187886494212e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0004682790313381,288.59246826171875,294.1499938964844,252.0500030517578,251.4519195556641,252.4504547119141,254.0500030517578,286.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.53445243835449,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.374573710374534e-05,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,9.871870133792982e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,7.291334623005241e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.87187886494212e-05,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,0.0004682790313381,288.59246826171875,294.1499938964844,252.0500030517578,251.4519195556641,252.4504547119141,254.0500030517578,286.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.53445243835449,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,9.37757795327343e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,9.87503444775939e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,7.293671660590917e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,9.875043178908528e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,0.0004684291197918,288.57623291015625,294.1499938964844,252.0500030517578,251.451416015625,252.4434051513672,254.0500030517578,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.530366897583008,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,9.37757795327343e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,9.87503444775939e-05,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,7.293671660590917e-05,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9167175292969,0.0,0.0,9.875043178908528e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,0.0004684291197918,288.57623291015625,294.1499938964844,252.0500030517578,251.451416015625,252.4434051513672,254.0500030517578,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.530366897583008,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,9.379087714478374e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,9.876624244498088e-05,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,7.294846000149846e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,9.876632975647226e-05,291.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,0.0004685045278165,288.5680847167969,294.1499938964844,252.0500030517578,251.45127868652344,252.4399261474609,254.0500030517578,286.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.52834701538086,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,9.380600386066362e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769836425781,0.0,0.0,9.878216951619834e-05,290.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,7.29602252249606e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90106201171875,0.0,0.0,9.878225682768972e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0004685800813604,288.5599670410156,294.1499938964844,252.0500030517578,251.45123291015625,252.43649291992188,254.0500030517578,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.526336669921875,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,9.383628639625384e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,9.88140600384213e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,7.298377749975771e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,9.881414734991267e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,0.0004687313630711,288.5436706542969,294.1499938964844,252.0500030517578,251.451416015625,252.4296875,254.0500030517578,286.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.5223331451416,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,9.383628639625384e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,9.88140600384213e-05,290.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,7.298377749975771e-05,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,9.881414734991267e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95318603515625,0.0,0.0,0.0004687313630711,288.5436706542969,294.1499938964844,252.0500030517578,251.451416015625,252.4296875,254.0500030517578,286.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.5223331451416,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.386694728164002e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,9.884635073831304e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,7.3007628088817e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,9.884643804980442e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366760253906,0.0,0.0,0.0004688845365308,288.5273742675781,294.1499938964844,252.0500030517578,251.4519958496093,252.4229888916016,254.0499267578125,286.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.5185661315918,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.386694728164002e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,9.884635073831304e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.894775390625,0.0,0.0,7.3007628088817e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,9.884643804980442e-05,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366760253906,0.0,0.0,0.0004688845365308,288.5273742675781,294.1499938964844,252.0500030517578,251.4519958496093,252.4229888916016,254.0499267578125,286.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.5185661315918,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,9.389877232024446e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.887986379908398e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,7.303238089662045e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,9.887995111057536e-05,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0004690435016527,288.51104736328125,294.1499938964844,252.0480499267578,251.4509429931641,252.41639709472656,254.0496368408203,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.515430450439453,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,9.389877232024446e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.887986379908398e-05,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,7.303238089662045e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85400390625,0.0,0.0,9.887995111057536e-05,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,0.0004690435016527,288.51104736328125,294.1499938964844,252.0480499267578,251.4509429931641,252.41639709472656,254.0496368408203,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.515430450439453,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.393438813276588e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,9.891736408462748e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,7.306007319130003e-05,290.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.891745139611884e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0004692213842645,288.4947204589844,294.1499938964844,252.0423583984375,251.4464111328125,252.40982055664065,254.04837036132807,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.51504898071289,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.393438813276588e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,9.891736408462748e-05,290.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,7.306007319130003e-05,290.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.891745139611884e-05,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0004692213842645,288.4947204589844,294.1499938964844,252.0423583984375,251.4464111328125,252.40982055664065,254.04837036132807,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914340239602e-09,0.0010008561657741,-0.0146794477477669,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.51504898071289,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,9.395313827553764e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.893711103359236e-05,290.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,7.307466148631647e-05,290.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,9.893719834508374e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0004693150694947,288.4865417480469,294.1499938964844,252.03819274902344,251.4429168701172,252.4065093994141,254.0471954345703,286.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276985391394e-09,0.0010010560508817,-0.0147406505420804,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.51597213745117,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.397247049491853e-05,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,9.895746916299686e-05,290.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,7.308970089070499e-05,290.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.822509765625,0.0,0.0,9.895755647448824e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0004694116360042,288.4783630371094,294.1499938964844,252.033203125,251.4386444091797,252.4031982421875,254.04559326171875,286.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.517621994018555,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,9.401240822626278e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843933105469,0.0,0.0,9.899953147396444e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83056640625,0.0,0.0,7.312076195375994e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,9.89996115094982e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.000469611142762,288.4620056152344,294.1499938964844,252.0208435058593,251.4279022216797,252.39651489257807,254.04112243652344,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.52283477783203,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,9.401240822626278e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7843933105469,0.0,0.0,9.899953147396444e-05,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83056640625,0.0,0.0,7.312076195375994e-05,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,9.89996115094982e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.000469611142762,288.4620056152344,294.1499938964844,252.0208435058593,251.4279022216797,252.39651489257807,254.04112243652344,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.52283477783203,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,9.405332093592732e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,9.904261241899805e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,7.315257971640676e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,9.90426924545318e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85382080078125,0.0,0.0,0.0004698155098594,288.4455871582031,294.1499938964844,252.00555419921875,251.41444396972656,252.38966369628903,254.03439331054688,286.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.530656814575195,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131408691406,0.0,0.0,9.405332093592732e-05,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,9.904261241899805e-05,290.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.814453125,0.0,0.0,7.315257971640676e-05,290.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,9.90426924545318e-05,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85382080078125,0.0,0.0,0.0004698155098594,288.4455871582031,294.1499938964844,252.00555419921875,251.41444396972656,252.38966369628903,254.03439331054688,286.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.530656814575195,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,9.409650374436752e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,9.908808715408668e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,7.318616553675383e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.908815991366282e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.0,0.0004700311983469,288.42919921875,294.1499938964844,251.9875946044922,251.39849853515625,252.38262939453125,254.0253143310547,286.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668798956304735e-09,0.0010025831870734,-0.0152085172012448,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.54085731506348,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,9.409650374436752e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,9.908808715408668e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,7.318616553675383e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77508544921875,0.0,0.0,9.908815991366282e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83721923828125,0.0,0.0,0.0004700311983469,288.42919921875,294.1499938964844,251.9875946044922,251.39849853515625,252.38262939453125,254.0253143310547,286.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668798956304735e-09,0.0010025831870734,-0.0152085172012448,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.54085731506348,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,9.914267138810828e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821960449219,0.0,0.0,7.322648161789402e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,9.914275142364204e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0004702901351265,288.4127502441406,294.1499938964844,251.9672393798828,251.3803100585937,252.3753662109375,254.01388549804688,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.55411529541016,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,9.414833766641097e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,9.914267138810828e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821960449219,0.0,0.0,7.322648161789402e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,9.914275142364204e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0004702901351265,288.4127502441406,294.1499938964844,251.9672393798828,251.3803100585937,252.3753662109375,254.01388549804688,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.55411529541016,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,9.417875844519584e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,9.917470742948352e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77410888671875,0.0,0.0,7.325014303205535e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513122558594,0.0,0.0,9.917478746501728e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8122863769531,0.0,0.0,0.0004704421153292,288.404541015625,294.1499938964844,251.9562530517578,251.37046813964844,252.37164306640625,254.0073089599609,286.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.562280654907227,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7647705078125,0.0,0.0,9.420888090971856e-05,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,9.920643060468136e-05,290.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660522460937,0.0,0.0,7.327357161557302e-05,290.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,9.920650336425751e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.803955078125,0.0,0.0,0.0004705925821326,288.39630126953125,294.1499938964844,251.9447631835937,251.3601531982422,252.36785888671875,254.00010681152344,286.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.57115936279297,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74859619140625,0.0,0.0,9.425539610674603e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,9.925541235134006e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498474121094,0.0,0.0,7.330975495278835e-05,290.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,9.92554851109162e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,0.000470824947115,288.3798217773437,294.1499938964844,251.9203948974609,251.33827209472656,252.36004638671875,253.9840240478516,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837545902446e-09,0.0010042759822681,-0.015727074816823,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.588600158691406,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74859619140625,0.0,0.0,9.425539610674603e-05,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7064819335937,0.0,0.0,9.925541235134006e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498474121094,0.0,0.0,7.330975495278835e-05,290.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,9.92554851109162e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,0.000470824947115,288.3798217773437,294.1499938964844,251.9203948974609,251.33827209472656,252.36004638671875,253.9840240478516,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837545902446e-09,0.0010042759822681,-0.015727074816823,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.588600158691406,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,9.427549230167642e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,9.92765708360821e-05,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,7.332538370974362e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,9.927664359565824e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,0.0004709253262262,288.36334228515625,294.1499938964844,251.8944396972656,251.3148956298828,252.35191345214844,253.96563720703125,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.60229110717773,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,9.427549230167642e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,9.92765708360821e-05,290.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336730957031,0.0,0.0,7.332538370974362e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,9.927664359565824e-05,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,0.0004709253262262,288.36334228515625,294.1499938964844,251.8944396972656,251.3148956298828,252.35191345214844,253.96563720703125,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.60229110717773,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,9.42686601774767e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,9.926938218995927e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,7.332006498472765e-05,289.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69561767578125,0.0,0.0,9.926945494953544e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0004708911874331,288.3468322753906,294.1499938964844,251.86715698242188,251.2902984619141,252.3434295654297,253.94537353515625,286.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.610679626464844,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,9.42686601774767e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,9.926938218995927e-05,290.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,7.332006498472765e-05,289.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69561767578125,0.0,0.0,9.926945494953544e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,0.0004708911874331,288.3468322753906,294.1499938964844,251.86715698242188,251.2902984619141,252.3434295654297,253.94537353515625,286.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.610679626464844,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000427246094,0.0,0.0,9.42308543017134e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,9.922956814989448e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,7.329066284000874e-05,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,9.922964090947062e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,0.0004707023617811,288.330322265625,294.1499938964844,251.8388061523437,251.26470947265625,252.3346099853516,253.9235076904297,286.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.61274147033692,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000427246094,0.0,0.0,9.42308543017134e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,9.922956814989448e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,7.329066284000874e-05,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,9.922964090947062e-05,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,0.0004707023617811,288.330322265625,294.1499938964844,251.8388061523437,251.26470947265625,252.3346099853516,253.9235076904297,286.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.61274147033692,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919250488281,0.0,0.0,9.420132118975744e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.651611328125,0.0,0.0,9.919847070705146e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,7.326769264182076e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,9.91985434666276e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,0.0004705548344645,288.32208251953125,294.1499938964844,251.8243103027344,251.2516326904297,252.330078125,253.9120941162109,286.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.6113510131836,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,9.416771354153752e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437683105469,0.0,0.0,9.916308044921608e-05,290.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,7.324155740207061e-05,289.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637268066406,0.0,0.0,9.91631532087922e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,0.0004703869635704,288.3138122558594,294.1499938964844,251.8096466064453,251.2384033203125,252.3254547119141,253.90040588378903,286.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.608680725097656,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676330566406,0.0,0.0,9.410348866367713e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280822753906,0.0,0.0,9.909545042319225e-05,290.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,7.319160067709163e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477966308594,0.0,0.0,9.909552318276836e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0004700661520473,288.2973327636719,294.1499938964844,251.7799530029297,251.21160888671875,252.31594848632807,253.87619018554688,286.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-23.60195541381836,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676330566406,0.0,0.0,9.410348866367713e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280822753906,0.0,0.0,9.909545042319225e-05,290.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,7.319160067709163e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477966308594,0.0,0.0,9.909552318276836e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039794921875,0.0,0.0,0.0004700661520473,288.2973327636719,294.1499938964844,251.7799530029297,251.21160888671875,252.31594848632807,253.87619018554688,286.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-23.60195541381836,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
