time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8460693359375,297.1499938964844,293.1499938964844,0.3400563299655914,-6170.54052734375,303.99737548828125,0.8517947793006897,0.3592089414596557,0.3220448791980743,291.8869323730469,297.1499938964844,293.1499938964844,0.2291327267885208,-4763.79736328125,304.0345153808594,0.7687496542930603,0.262114018201828,0.2480449974536895,291.6990051269531,297.1499938964844,293.1499938964844,0.3759675920009613,-5198.486328125,303.96795654296875,0.8751873970031738,0.3908807635307312,0.2718170881271362,291.5977783203125,297.1499938964844,293.1499938964844,0.5774198770523071,-9920.697265625,303.78082275390625,0.9900075793266296,0.554905116558075,0.524446964263916,292.0382995605469,297.1499938964844,293.1499938964844,0.046154249459505,-6844.55029296875,304.1093139648437,0.5007468461990356,0.0771398618817329,0.3547274768352508,288.1551208496094,291.1499938964844,251.4499969482422,250.9296722412109,279.1003112792969,294.0341186523437,288.1300048828125,1.0,0.4245407283306122,0.4596602618694305,0.4596602618694305,0.9982826709747314,1.0,-2.066995143890381,0.659197986125946,1.4077972173690796,0.1931577324867248,0.0,0.0,1.0,107.6985092163086,201.0,-715.0280151367188,-17848.572265625,880.6107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7899169921875,301.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18997.552734375,20160.0,0.0,0.0,0.3951529562473297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401883840560913,1.401900053024292,-1.6230422261287458e-05,0.0,0.0004010300035588,0.0,0.0,306.3317565917969,0.0,0.0,0.0,0.7804373502731323,4.0,0.0,1.0
629400,291.8460693359375,297.1499938964844,293.1499938964844,0.3400563299655914,-6170.54052734375,303.99737548828125,0.8517947793006897,0.3592089414596557,0.3220448791980743,291.8869323730469,297.1499938964844,293.1499938964844,0.2291327267885208,-4763.79736328125,304.0345153808594,0.7687496542930603,0.262114018201828,0.2480449974536895,291.6990051269531,297.1499938964844,293.1499938964844,0.3759675920009613,-5198.486328125,303.96795654296875,0.8751873970031738,0.3908807635307312,0.2718170881271362,291.5977783203125,297.1499938964844,293.1499938964844,0.5774198770523071,-9920.697265625,303.78082275390625,0.9900075793266296,0.554905116558075,0.524446964263916,292.0382995605469,297.1499938964844,293.1499938964844,0.046154249459505,-6844.55029296875,304.1093139648437,0.5007468461990356,0.0771398618817329,0.3547274768352508,288.1551208496094,291.1499938964844,251.4499969482422,250.9296722412109,279.1003112792969,294.0341186523437,288.1300048828125,1.0,0.4245407283306122,0.4596602618694305,0.4596602618694305,0.9982826709747314,1.0,-2.066995143890381,0.659197986125946,1.4077972173690796,0.1931577324867248,0.0,0.0,1.0,107.6985092163086,201.0,-715.0280151367188,-17848.572265625,880.6107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7899169921875,301.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18997.552734375,20160.0,0.0,0.0,0.3951529562473297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401883840560913,1.401900053024292,-1.6230422261287458e-05,0.0,0.0004010300035588,0.0,0.0,306.3317565917969,0.0,0.0,0.0,0.7804373502731323,4.0,0.0,1.0
629460,291.9481201171875,297.1499938964844,293.1499938964844,0.3653843700885772,-6523.18505859375,304.0062255859375,0.8256007432937622,0.3715494573116302,0.3343856036663055,291.99078369140625,297.1499938964844,293.1499938964844,0.2484475672245025,-5077.13720703125,304.0409545898437,0.7462897896766663,0.2730512619018554,0.2597010433673858,291.80157470703125,297.1499938964844,293.1499938964844,0.4072644412517547,-5529.05810546875,303.9766845703125,0.8486897945404053,0.4068419933319092,0.2839453518390655,291.7278747558594,297.1499938964844,293.1499938964844,0.6126329898834229,-10345.4931640625,303.84405517578125,0.9546117782592772,0.5677605271339417,0.5356878042221069,292.1523742675781,297.1499938964844,293.1499938964844,0.0542115569114685,-7525.99658203125,304.1095886230469,0.4903055429458618,0.0821617767214775,0.3833388388156891,287.8706970214844,291.1499938964844,251.4499969482422,250.9277191162109,279.119384765625,294.14874267578125,287.8589782714844,1.0,0.4565115571022033,0.4576897025108337,0.4576897025108337,0.9989696145057678,1.0,-2.1570518016815186,0.6910489797592163,1.4660028219223022,0.2053512632846832,0.0,0.0,1.0,135.20774841308594,189.0,-453.1770324707031,-18424.251953125,1067.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8043212890625,301.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19961.3984375,20160.0,0.0,0.0,0.4285432994365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370063543319702,1.437023401260376,-1.705387512629386e-05,0.0,0.0004349169903434,0.0,0.0,329.9378662109375,0.0,0.0,0.0,0.7847951650619507,4.0,0.0,1.0
629520,291.9481201171875,297.1499938964844,293.1499938964844,0.3653843700885772,-6523.18505859375,304.0062255859375,0.8256007432937622,0.3715494573116302,0.3343856036663055,291.99078369140625,297.1499938964844,293.1499938964844,0.2484475672245025,-5077.13720703125,304.0409545898437,0.7462897896766663,0.2730512619018554,0.2597010433673858,291.80157470703125,297.1499938964844,293.1499938964844,0.4072644412517547,-5529.05810546875,303.9766845703125,0.8486897945404053,0.4068419933319092,0.2839453518390655,291.7278747558594,297.1499938964844,293.1499938964844,0.6126329898834229,-10345.4931640625,303.84405517578125,0.9546117782592772,0.5677605271339417,0.5356878042221069,292.1523742675781,297.1499938964844,293.1499938964844,0.0542115569114685,-7525.99658203125,304.1095886230469,0.4903055429458618,0.0821617767214775,0.3833388388156891,287.8706970214844,291.1499938964844,251.4499969482422,250.9277191162109,279.119384765625,294.14874267578125,287.8589782714844,1.0,0.4565115571022033,0.4576897025108337,0.4576897025108337,0.9989696145057678,1.0,-2.1570518016815186,0.6910489797592163,1.4660028219223022,0.2053512632846832,0.0,0.0,1.0,135.20774841308594,189.0,-453.1770324707031,-18424.251953125,1067.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8043212890625,301.7408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,19961.3984375,20160.0,0.0,0.0,0.4285432994365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370063543319702,1.437023401260376,-1.705387512629386e-05,0.0,0.0004349169903434,0.0,0.0,329.9378662109375,0.0,0.0,0.0,0.7847951650619507,4.0,0.0,1.0
629580,292.0428771972656,297.1499938964844,293.1499938964844,0.3857717216014862,-6797.994140625,304.020263671875,0.8204010725021362,0.3827731311321258,0.3450244069099426,292.0854187011719,297.1499938964844,293.1499938964844,0.2642974257469177,-5326.7548828125,304.0509338378906,0.7431707978248596,0.2832168340682983,0.269845962524414,291.89697265625,297.1499938964844,293.1499938964844,0.4333917498588562,-5796.10400390625,303.99102783203125,0.8447923064231873,0.4216493964195251,0.2947036623954773,291.82818603515625,297.1499938964844,293.1499938964844,0.6473841667175293,-10757.763671875,303.88787841796875,0.9460886120796204,0.583425760269165,0.5504595637321472,292.2530212402344,297.1499938964844,293.1499938964844,0.0604520514607429,-8066.54541015625,304.1126708984375,0.4918006658554077,0.087008960545063,0.407101571559906,287.72052001953125,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,294.2499694824219,287.7158203125,1.0,0.4754803478717804,0.4561211466789245,0.4561211466789245,0.9996565580368042,1.0,-2.241225242614746,0.7212526798248291,1.519972562789917,0.2170242220163345,0.0,0.0,1.0,148.99034118652344,177.0,-255.48719787597656,-19089.333984375,1208.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1273498535156,301.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,20106.443359375,20160.0,0.0,0.0,0.4581301510334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422177076339722,1.4422348737716677,-1.7177793779410422e-05,0.0,0.0004649438778869,0.0,0.0,333.5405578613281,0.0,0.0,0.0,0.787405788898468,4.0,0.0,1.0
629640,292.0428771972656,297.1499938964844,293.1499938964844,0.3857717216014862,-6797.994140625,304.020263671875,0.8204010725021362,0.3827731311321258,0.3450244069099426,292.0854187011719,297.1499938964844,293.1499938964844,0.2642974257469177,-5326.7548828125,304.0509338378906,0.7431707978248596,0.2832168340682983,0.269845962524414,291.89697265625,297.1499938964844,293.1499938964844,0.4333917498588562,-5796.10400390625,303.99102783203125,0.8447923064231873,0.4216493964195251,0.2947036623954773,291.82818603515625,297.1499938964844,293.1499938964844,0.6473841667175293,-10757.763671875,303.88787841796875,0.9460886120796204,0.583425760269165,0.5504595637321472,292.2530212402344,297.1499938964844,293.1499938964844,0.0604520514607429,-8066.54541015625,304.1126708984375,0.4918006658554077,0.087008960545063,0.407101571559906,287.72052001953125,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,294.2499694824219,287.7158203125,1.0,0.4754803478717804,0.4561211466789245,0.4561211466789245,0.9996565580368042,1.0,-2.241225242614746,0.7212526798248291,1.519972562789917,0.2170242220163345,0.0,0.0,1.0,148.99034118652344,177.0,-255.48719787597656,-19089.333984375,1208.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1273498535156,301.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,20106.443359375,20160.0,0.0,0.0,0.4581301510334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422177076339722,1.4422348737716677,-1.7177793779410422e-05,0.0,0.0004649438778869,0.0,0.0,333.5405578613281,0.0,0.0,0.0,0.787405788898468,4.0,0.0,1.0
629700,292.08697509765625,297.1499938964844,293.1499938964844,0.3944433033466339,-6912.38623046875,304.028076171875,0.8222364783287048,0.388138860464096,0.3499438762664795,292.1287536621094,297.1499938964844,293.1499938964844,0.2712356746196747,-5433.9345703125,304.05633544921875,0.745644748210907,0.2881882190704345,0.2746222019195556,291.9412841796875,297.1499938964844,293.1499938964844,0.4448573887348175,-5910.84228515625,303.99908447265625,0.8475058674812317,0.4288153052330017,0.2997725009918213,291.873046875,297.1499938964844,293.1499938964844,0.6629558801651001,-10939.7021484375,303.9071960449219,0.9483876824378968,0.5913562774658203,0.557949423789978,292.2980651855469,297.1499938964844,293.1499938964844,0.0632326155900955,-8310.8134765625,304.1144104003906,0.4954230487346649,0.0895181149244308,0.4185310006141662,287.6860046386719,291.1499938964844,251.4499969482422,250.9253387451172,279.13165283203125,294.2953186035156,287.683837890625,1.0,0.4819650053977966,0.4554078876972198,0.4554078876972198,1.0,1.0,-2.2816858291625977,0.735832154750824,1.5458537340164185,0.2226450592279434,0.0,0.0,1.0,151.81961059570312,177.0,-174.50350952148438,-19466.369140625,1265.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3662109375,302.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.21484375,21240.0,0.0,0.0,0.4715525209903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431416988372805,1.4431588649749756,-1.719981082715094e-05,0.0,0.0004785658675245,0.0,0.0,334.1820068359375,0.0,0.0,0.0,0.8028686046600342,4.0,0.0,1.0
629760,292.1289978027344,297.1499938964844,293.1499938964844,0.4017041325569153,-7006.08447265625,304.0370788574219,0.8259793519973755,0.3933507800102234,0.3546539843082428,292.16961669921875,297.1499938964844,293.1499938964844,0.2772576510906219,-5525.322265625,304.0624389648437,0.7499254941940308,0.2930986881256103,0.279263973236084,291.9834899902344,297.1499938964844,293.1499938964844,0.4548017382621765,-6008.43896484375,304.0084533691406,0.8522902131080627,0.435840755701065,0.3046860098838806,291.9154968261719,297.1499938964844,293.1499938964844,0.6763619780540466,-11092.6064453125,303.9269714355469,0.953393578529358,0.5991925001144409,0.5653191208839417,292.34002685546875,297.1499938964844,293.1499938964844,0.0657495558261871,-8532.302734375,304.1163024902344,0.5003746747970581,0.0920697972178459,0.4298306107521057,287.6918334960937,291.1499938964844,251.4499969482422,250.9247131347656,279.1334533691406,294.3374938964844,287.6934509277344,1.0,0.4870111346244812,0.4547184407711029,0.4547184407711029,1.0,1.0,-2.3212485313415527,0.7501019239425659,1.5711464881896973,0.2281365990638733,0.0,0.0,1.0,152.71881103515625,165.0,-78.06539154052734,-19957.638671875,1315.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6247253417969,302.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,20895.53125,21240.0,0.0,0.0,0.4842787384986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470245599746704,1.4702634811401367,-1.785194399417378e-05,0.0,0.000491481332574,0.0,0.0,353.3670349121094,0.0,0.0,0.0,0.8031678199768066,4.0,0.0,1.0
629820,292.2073669433594,297.1499938964844,293.1499938964844,0.4147513210773468,-7173.07470703125,304.0528869628906,0.8377400636672974,0.4033149480819702,0.3635007739067077,292.24462890625,297.1499938964844,293.1499938964844,0.2884626388549804,-5693.94970703125,304.0728759765625,0.7627933025360107,0.3027119636535644,0.2881929576396942,292.0619506835937,297.1499938964844,293.1499938964844,0.4731976389884949,-6187.5107421875,304.02490234375,0.8667575120925903,0.449474036693573,0.3140954673290252,291.9944763183594,297.1499938964844,293.1499938964844,0.7008727788925171,-11371.2265625,303.96026611328125,0.968560755252838,0.6144408583641052,0.5795290470123291,292.4158020019531,297.1499938964844,293.1499938964844,0.0704903677105903,-8954.9111328125,304.11962890625,0.5136821866035461,0.0972065180540084,0.4519515931606293,287.7250366210937,291.1499938964844,251.4499969482422,250.9237365722656,279.1357421875,294.4136657714844,287.727783203125,1.0,0.49398934841156,0.4534184634685516,0.4534184634685516,1.0,1.0,-2.3975508213043213,0.777624249458313,1.619926691055298,0.2386867403984069,0.0,0.0,1.0,150.29603576660156,153.0,15.531611442565918,-20799.583984375,1397.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1911926269531,302.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.48828125,21240.0,0.0,0.0,0.507598876953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791181087493896,1.4791362285614014,-1.8068058125209063e-05,0.0,0.0005151483346708,0.0,0.0,359.8031616210937,0.0,0.0,0.0,0.8076077103614807,4.0,0.0,1.0
629880,292.2073669433594,297.1499938964844,293.1499938964844,0.4147513210773468,-7173.07470703125,304.0528869628906,0.8377400636672974,0.4033149480819702,0.3635007739067077,292.24462890625,297.1499938964844,293.1499938964844,0.2884626388549804,-5693.94970703125,304.0728759765625,0.7627933025360107,0.3027119636535644,0.2881929576396942,292.0619506835937,297.1499938964844,293.1499938964844,0.4731976389884949,-6187.5107421875,304.02490234375,0.8667575120925903,0.449474036693573,0.3140954673290252,291.9944763183594,297.1499938964844,293.1499938964844,0.7008727788925171,-11371.2265625,303.96026611328125,0.968560755252838,0.6144408583641052,0.5795290470123291,292.4158020019531,297.1499938964844,293.1499938964844,0.0704903677105903,-8954.9111328125,304.11962890625,0.5136821866035461,0.0972065180540084,0.4519515931606293,287.7250366210937,291.1499938964844,251.4499969482422,250.9237365722656,279.1357421875,294.4136657714844,287.727783203125,1.0,0.49398934841156,0.4534184634685516,0.4534184634685516,1.0,1.0,-2.3975508213043213,0.777624249458313,1.619926691055298,0.2386867403984069,0.0,0.0,1.0,150.29603576660156,153.0,15.531611442565918,-20799.583984375,1397.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1911926269531,302.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.48828125,21240.0,0.0,0.0,0.507598876953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791181087493896,1.4791362285614014,-1.8068058125209063e-05,0.0,0.0005151483346708,0.0,0.0,359.8031616210937,0.0,0.0,0.0,0.8076077103614807,4.0,0.0,1.0
629940,292.2790222167969,297.1499938964844,293.1499938964844,0.4258746206760406,-7313.705078125,304.0666809082031,0.8542593717575073,0.4126607477664947,0.3716605305671692,292.3119812011719,297.1499938964844,293.1499938964844,0.2985187470912933,-5843.501953125,304.081787109375,0.7804513573646545,0.3119859099388122,0.2966744601726532,292.1334228515625,297.1499938964844,293.1499938964844,0.4896131455898285,-6345.49951171875,304.0391845703125,0.8866308331489563,0.4625373482704162,0.3230048716068268,292.06671142578125,297.1499938964844,293.1499938964844,0.722304105758667,-11613.134765625,303.9876403808594,0.9869213104248048,0.6290621757507324,0.5930201411247253,292.48260498046875,297.1499938964844,293.1499938964844,0.0747929513454437,-9342.7109375,304.12255859375,0.5311883091926575,0.1022507026791572,0.4731457531452179,287.7839660644531,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,294.48077392578125,287.7876281738281,1.0,0.4981925785541534,0.4522245526313782,0.4522245526313782,1.0,1.0,-2.4699184894561768,0.8037169575691223,1.6662014722824097,0.2486452609300613,0.0,0.0,1.0,144.15130615234375,141.0,66.44233703613281,-21630.5234375,1463.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7901306152344,303.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8671875,22320.0,0.0,0.0,0.5282490849494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814724922180176,1.4814906120300293,-1.8125621863873675e-05,0.0,0.0005361056537367,0.0,0.0,361.5240173339844,0.0,0.0,0.0,0.8237854838371277,4.0,0.0,1.0
630000,292.2790222167969,297.1499938964844,293.1499938964844,0.4258746206760406,-7313.705078125,304.0666809082031,0.8542593717575073,0.4126607477664947,0.3716605305671692,292.3119812011719,297.1499938964844,293.1499938964844,0.2985187470912933,-5843.501953125,304.081787109375,0.7804513573646545,0.3119859099388122,0.2966744601726532,292.1334228515625,297.1499938964844,293.1499938964844,0.4896131455898285,-6345.49951171875,304.0391845703125,0.8866308331489563,0.4625373482704162,0.3230048716068268,292.06671142578125,297.1499938964844,293.1499938964844,0.722304105758667,-11613.134765625,303.9876403808594,0.9869213104248048,0.6290621757507324,0.5930201411247253,292.48260498046875,297.1499938964844,293.1499938964844,0.0747929513454437,-9342.7109375,304.12255859375,0.5311883091926575,0.1022507026791572,0.4731457531452179,287.7839660644531,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,294.48077392578125,287.7876281738281,1.0,0.4981925785541534,0.4522245526313782,0.4522245526313782,1.0,1.0,-2.4699184894561768,0.8037169575691223,1.6662014722824097,0.2486452609300613,0.0,0.0,1.0,144.15130615234375,141.0,66.44233703613281,-21630.5234375,1463.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7901306152344,303.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8671875,22320.0,0.0,0.0,0.5282490849494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814724922180176,1.4814906120300293,-1.8125621863873675e-05,0.0,0.0005361056537367,0.0,0.0,361.5240173339844,0.0,0.0,0.0,0.8237854838371277,4.0,0.0,1.0
630060,292.34478759765625,297.1499938964844,293.1499938964844,0.4344330430030823,-7419.236328125,304.080078125,0.8728487491607666,0.4213856756687164,0.3792335391044616,292.3727722167969,297.1499938964844,293.1499938964844,0.3069303929805755,-5966.28955078125,304.0904235839844,0.7998608946800232,0.3208829164505005,0.3047721087932586,292.1988220214844,297.1499938964844,293.1499938964844,0.5032540559768677,-6474.37060546875,304.0532531738281,0.9086027145385742,0.4750204086303711,0.3314859867095947,292.1306457519531,297.1499938964844,293.1499938964844,0.7280617952346802,-11647.9580078125,304.03448486328125,0.9990000128746032,0.6435109376907349,0.5971841812133789,292.5419006347656,297.1499938964844,293.1499938964844,0.0785485282540321,-9681.2890625,304.1254272460937,0.5505672097206116,0.1071277186274528,0.493477314710617,287.89141845703125,291.1499938964844,251.45005798339844,250.9228515625,279.14111328125,294.5403137207031,287.8970947265625,1.0,0.5002282857894897,0.4514447748661041,0.4514447748661041,1.0,1.0,-2.5279815196990967,0.8248157501220703,1.7031656503677368,0.2572353780269623,0.0,0.0,1.0,137.14801025390625,129.0,127.16291809082033,-22498.9453125,1509.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.35076904296875,303.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76953125,22320.0,0.0,0.0,0.5469508171081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.8922639355878346e-05,0.0,0.0005550855421461,0.0,0.0,385.6297912597656,0.0,0.0,0.0,0.8266052603721619,4.0,0.0,1.0
630120,292.34478759765625,297.1499938964844,293.1499938964844,0.4344330430030823,-7419.236328125,304.080078125,0.8728487491607666,0.4213856756687164,0.3792335391044616,292.3727722167969,297.1499938964844,293.1499938964844,0.3069303929805755,-5966.28955078125,304.0904235839844,0.7998608946800232,0.3208829164505005,0.3047721087932586,292.1988220214844,297.1499938964844,293.1499938964844,0.5032540559768677,-6474.37060546875,304.0532531738281,0.9086027145385742,0.4750204086303711,0.3314859867095947,292.1306457519531,297.1499938964844,293.1499938964844,0.7280617952346802,-11647.9580078125,304.03448486328125,0.9990000128746032,0.6435109376907349,0.5971841812133789,292.5419006347656,297.1499938964844,293.1499938964844,0.0785485282540321,-9681.2890625,304.1254272460937,0.5505672097206116,0.1071277186274528,0.493477314710617,287.89141845703125,291.1499938964844,251.45005798339844,250.9228515625,279.14111328125,294.5403137207031,287.8970947265625,1.0,0.5002282857894897,0.4514447748661041,0.4514447748661041,1.0,1.0,-2.5279815196990967,0.8248157501220703,1.7031656503677368,0.2572353780269623,0.0,0.0,1.0,137.14801025390625,129.0,127.16291809082033,-22498.9453125,1509.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.35076904296875,303.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76953125,22320.0,0.0,0.0,0.5469508171081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136936902999878,1.5137126445770264,-1.8922639355878346e-05,0.0,0.0005550855421461,0.0,0.0,385.6297912597656,0.0,0.0,0.0,0.8266052603721619,4.0,0.0,1.0
630180,292.4055480957031,297.1499938964844,293.1499938964844,0.4413064122200012,-7502.66015625,304.0918884277344,0.8897427320480347,0.4294616281986236,0.3863438665866852,292.42803955078125,297.1499938964844,293.1499938964844,0.31431645154953,-6072.8896484375,304.09796142578125,0.8168046474456787,0.3293596804141998,0.3126016855239868,292.25897216796875,297.1499938964844,293.1499938964844,0.5150851011276245,-6585.06201171875,304.0657653808594,0.9304623007774352,0.4869165122509002,0.3396455347537994,292.15533447265625,297.1499938964844,293.1499938964844,0.6969918608665466,-11191.0380859375,304.12451171875,0.9990000128746032,0.6642417907714844,0.5750728845596313,292.5940246582031,297.1499938964844,293.1499938964844,0.0820937603712081,-10001.7236328125,304.127685546875,0.5686668753623962,0.1119560301303863,0.5138886570930481,288.0219116210937,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,294.5926208496094,288.0287780761719,1.0,0.4991380572319031,0.4514954090118408,0.4514954090118408,1.0,1.0,-2.5541200637817383,0.8351532816886902,1.7189668416976929,0.2617594301700592,0.0,0.0,1.0,131.09237670898438,117.0,169.42926025390625,-23105.08984375,1518.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92486572265625,304.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.373046875,22320.0,0.0,0.0,0.5632660388946533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180137157440186,1.5180326700210571,-1.90308019227814e-05,0.0,0.0005716434679925,0.0,0.0,388.9409484863281,0.0,0.0,0.0,0.8287636637687683,4.0,0.0,1.0
630240,292.4055480957031,297.1499938964844,293.1499938964844,0.4413064122200012,-7502.66015625,304.0918884277344,0.8897427320480347,0.4294616281986236,0.3863438665866852,292.42803955078125,297.1499938964844,293.1499938964844,0.31431645154953,-6072.8896484375,304.09796142578125,0.8168046474456787,0.3293596804141998,0.3126016855239868,292.25897216796875,297.1499938964844,293.1499938964844,0.5150851011276245,-6585.06201171875,304.0657653808594,0.9304623007774352,0.4869165122509002,0.3396455347537994,292.15533447265625,297.1499938964844,293.1499938964844,0.6969918608665466,-11191.0380859375,304.12451171875,0.9990000128746032,0.6642417907714844,0.5750728845596313,292.5940246582031,297.1499938964844,293.1499938964844,0.0820937603712081,-10001.7236328125,304.127685546875,0.5686668753623962,0.1119560301303863,0.5138886570930481,288.0219116210937,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,294.5926208496094,288.0287780761719,1.0,0.4991380572319031,0.4514954090118408,0.4514954090118408,1.0,1.0,-2.5541200637817383,0.8351532816886902,1.7189668416976929,0.2617594301700592,0.0,0.0,1.0,131.09237670898438,117.0,169.42926025390625,-23105.08984375,1518.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92486572265625,304.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.373046875,22320.0,0.0,0.0,0.5632660388946533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180137157440186,1.5180326700210571,-1.90308019227814e-05,0.0,0.0005716434679925,0.0,0.0,388.9409484863281,0.0,0.0,0.0,0.8287636637687683,4.0,0.0,1.0
630300,292.4342956542969,297.1499938964844,293.1499938964844,0.4440453946590423,-7535.21826171875,304.09747314453125,0.8994061350822449,0.4332399368286133,0.3896388709545135,292.4540100097656,297.1499938964844,293.1499938964844,0.3175241649150848,-6118.63623046875,304.1015930175781,0.8257367610931396,0.3334003388881683,0.3163081109523773,292.287353515625,297.1499938964844,293.1499938964844,0.5202558040618896,-6632.9716796875,304.0716857910156,0.9428601264953612,0.4926265776157379,0.3435388207435608,292.1546630859375,297.1499938964844,293.1499938964844,0.6771573424339294,-10915.4287109375,304.1651306152344,0.9990000128746032,0.6769701838493347,0.5620182752609253,292.61749267578125,297.1499938964844,293.1499938964844,0.0837710425257682,-10153.3037109375,304.1286926269531,0.5785151720046997,0.1143853515386581,0.5239975452423096,288.09405517578125,291.1499938964844,251.45057678222656,250.9229278564453,279.1493225097656,294.6162109375,288.1012268066406,1.0,0.4977569878101349,0.4516193270683288,0.4516193270683288,1.0,1.0,-2.5636744499206543,0.8391358256340027,1.7245385646820068,0.2636444270610809,0.0,0.0,1.0,127.4469757080078,117.0,184.7257232666016,-23391.310546875,1515.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21807861328125,304.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.27734375,23400.0,0.0,0.0,0.570488452911377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518759846687317,1.518778920173645,-1.904951568576508e-05,0.0,0.000578973267693,0.0,0.0,389.5148010253906,0.0,0.0,0.0,0.8441364765167236,4.0,0.0,1.0
630360,292.4620361328125,297.1499938964844,293.1499938964844,0.4456722438335418,-7552.46435546875,304.10406494140625,0.9101975560188292,0.4368586540222168,0.3927810192108154,292.4789733886719,297.1499938964844,293.1499938964844,0.3199294805526733,-6151.6005859375,304.10601806640625,0.8352895975112915,0.3373191654682159,0.3198877573013305,292.3146667480469,297.1499938964844,293.1499938964844,0.5241648554801941,-6667.7734375,304.0788269042969,0.955718159675598,0.4981905519962311,0.3473225831985473,292.147705078125,297.1499938964844,293.1499938964844,0.653978705406189,-10599.2021484375,304.2044982910156,0.9990000128746032,0.6909341812133789,0.5477461218833923,292.63934326171875,297.1499938964844,293.1499938964844,0.085276611149311,-10287.29296875,304.1298217773437,0.588840663433075,0.1168377995491027,0.5341494083404541,288.1914978027344,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,294.6381530761719,288.20037841796875,1.0,0.4959249794483185,0.4517863094806671,0.4517863094806671,1.0,1.0,-2.571349859237671,0.8424714803695679,1.728878378868103,0.2652980387210846,0.0,0.0,1.0,123.47333526611328,135.0,226.5280303955078,-23772.171875,1508.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4953308105469,304.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.185546875,23400.0,0.0,0.0,0.5772995948791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544925570487976,1.544945240020752,-1.971155325009022e-05,0.0,0.0005858856602571,0.0,0.0,409.995849609375,0.0,0.0,0.0,0.8438951373100281,4.0,0.0,1.0
630420,292.5153503417969,297.1499938964844,293.1499938964844,0.4499901533126831,-7603.9326171875,304.1120300292969,0.9192152619361876,0.4434765577316284,0.3987976610660553,292.5267333984375,297.1499938964844,293.1499938964844,0.3255747556686401,-6232.01416015625,304.11114501953125,0.8438462615013123,0.3446321487426758,0.3268640041351318,292.3669738769531,297.1499938964844,293.1499938964844,0.5332751274108887,-6752.66943359375,304.087158203125,0.9663249850273132,0.5087433457374573,0.3547111451625824,292.1371459960937,297.1499938964844,293.1499938964844,0.637904942035675,-10396.451171875,304.211181640625,0.9990000128746032,0.7185165882110596,0.541862964630127,292.6799011230469,297.1499938964844,293.1499938964844,0.0887204408645629,-10600.6484375,304.1307983398437,0.6000391840934753,0.1215461045503616,0.5553061962127686,288.3343505859375,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,294.6788330078125,288.3396301269531,1.0,0.5020110607147217,0.4513570964336395,0.4513570964336395,1.0,1.0,-2.6141536235809326,0.858481228351593,1.7556724548339844,0.2712654769420624,0.0,0.0,1.0,123.19507598876952,153.0,193.8818817138672,-24453.2890625,1565.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.007080078125,305.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.115234375,23400.0,0.0,0.0,0.5897520184516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553070902824402,1.5530908107757568,-1.9919953047065064e-05,0.0,0.000598523300141,0.0,0.0,416.5150451660156,0.0,0.0,0.0,0.8479604721069336,4.0,0.0,1.0
630480,292.5153503417969,297.1499938964844,293.1499938964844,0.4499901533126831,-7603.9326171875,304.1120300292969,0.9192152619361876,0.4434765577316284,0.3987976610660553,292.5267333984375,297.1499938964844,293.1499938964844,0.3255747556686401,-6232.01416015625,304.11114501953125,0.8438462615013123,0.3446321487426758,0.3268640041351318,292.3669738769531,297.1499938964844,293.1499938964844,0.5332751274108887,-6752.66943359375,304.087158203125,0.9663249850273132,0.5087433457374573,0.3547111451625824,292.1371459960937,297.1499938964844,293.1499938964844,0.637904942035675,-10396.451171875,304.211181640625,0.9990000128746032,0.7185165882110596,0.541862964630127,292.6799011230469,297.1499938964844,293.1499938964844,0.0887204408645629,-10600.6484375,304.1307983398437,0.6000391840934753,0.1215461045503616,0.5553061962127686,288.3343505859375,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,294.6788330078125,288.3396301269531,1.0,0.5020110607147217,0.4513570964336395,0.4513570964336395,1.0,1.0,-2.6141536235809326,0.858481228351593,1.7556724548339844,0.2712654769420624,0.0,0.0,1.0,123.19507598876952,153.0,193.8818817138672,-24453.2890625,1565.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.007080078125,305.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.115234375,23400.0,0.0,0.0,0.5897520184516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553070902824402,1.5530908107757568,-1.9919953047065064e-05,0.0,0.000598523300141,0.0,0.0,416.5150451660156,0.0,0.0,0.0,0.8479604721069336,4.0,0.0,1.0
630540,292.56549072265625,297.1499938964844,293.1499938964844,0.4554650485515594,-7673.02001953125,304.1154479980469,0.916366696357727,0.4493861198425293,0.4043513238430023,292.5715026855469,297.1499938964844,293.1499938964844,0.3320717811584472,-6326.703125,304.1132202148437,0.8433231115341187,0.3513409197330475,0.3334514200687408,292.416015625,297.1499938964844,293.1499938964844,0.5438715219497681,-6854.09521484375,304.09033203125,0.9656160473823548,0.5186346173286438,0.3617748320102691,292.1539306640625,297.1499938964844,293.1499938964844,0.6477447152137756,-10548.646484375,304.17364501953125,0.9990000128746032,0.7408323884010315,0.5538644194602966,292.71807861328125,297.1499938964844,293.1499938964844,0.0922827720642089,-10929.5908203125,304.1312561035156,0.6030588746070862,0.1257163137197494,0.5753874182701111,288.4144287109375,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,294.7170715332031,288.4171142578125,1.0,0.5139920115470886,0.450421929359436,0.450421929359436,1.0,1.0,-2.6757683753967285,0.8806881904602051,1.7950801849365234,0.2794975340366363,0.0,0.0,1.0,128.83929443359375,171.0,126.55128479003906,-25140.716796875,1677.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4324951171875,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.6011873483657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.000610128743574,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
630600,292.56549072265625,297.1499938964844,293.1499938964844,0.4554650485515594,-7673.02001953125,304.1154479980469,0.916366696357727,0.4493861198425293,0.4043513238430023,292.5715026855469,297.1499938964844,293.1499938964844,0.3320717811584472,-6326.703125,304.1132202148437,0.8433231115341187,0.3513409197330475,0.3334514200687408,292.416015625,297.1499938964844,293.1499938964844,0.5438715219497681,-6854.09521484375,304.09033203125,0.9656160473823548,0.5186346173286438,0.3617748320102691,292.1539306640625,297.1499938964844,293.1499938964844,0.6477447152137756,-10548.646484375,304.17364501953125,0.9990000128746032,0.7408323884010315,0.5538644194602966,292.71807861328125,297.1499938964844,293.1499938964844,0.0922827720642089,-10929.5908203125,304.1312561035156,0.6030588746070862,0.1257163137197494,0.5753874182701111,288.4144287109375,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,294.7170715332031,288.4171142578125,1.0,0.5139920115470886,0.450421929359436,0.450421929359436,1.0,1.0,-2.6757683753967285,0.8806881904602051,1.7950801849365234,0.2794975340366363,0.0,0.0,1.0,128.83929443359375,171.0,126.55128479003906,-25140.716796875,1677.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4324951171875,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.6011873483657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.000610128743574,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012145042419,4.0,0.0,1.0
630660,292.61297607421875,297.1499938964844,293.1499938964844,0.4607897698879242,-7740.54638671875,304.1179504394531,0.9059880971908568,0.4545669555664062,0.4094051420688629,292.6136779785156,297.1499938964844,293.1499938964844,0.3384663760662079,-6419.8779296875,304.1147155761719,0.8367745876312256,0.3574455380439758,0.339624285697937,292.4624328613281,297.1499938964844,293.1499938964844,0.5544315576553345,-6955.19580078125,304.09246826171875,0.9573915600776672,0.5278172492980957,0.3684680163860321,292.1988525390625,297.1499938964844,293.1499938964844,0.6752427220344543,-10933.3388671875,304.1195068359375,0.9990000128746032,0.7570185661315918,0.5782479643821716,292.7553405761719,297.1499938964844,293.1499938964844,0.0954314842820167,-11220.080078125,304.1322326660156,0.600153386592865,0.129104271531105,0.5928982496261597,288.4752502441406,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,294.7543640136719,288.4762878417969,1.0,0.529866099357605,0.4492448568344116,0.4492448568344116,1.0,1.0,-2.747638940811157,0.906249463558197,1.841389536857605,0.2888550460338592,0.0,0.0,1.0,138.7694091796875,189.0,83.71869659423828,-25917.736328125,1830.2962646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7265014648437,305.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.61249178647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.000621601298917,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
630720,292.61297607421875,297.1499938964844,293.1499938964844,0.4607897698879242,-7740.54638671875,304.1179504394531,0.9059880971908568,0.4545669555664062,0.4094051420688629,292.6136779785156,297.1499938964844,293.1499938964844,0.3384663760662079,-6419.8779296875,304.1147155761719,0.8367745876312256,0.3574455380439758,0.339624285697937,292.4624328613281,297.1499938964844,293.1499938964844,0.5544315576553345,-6955.19580078125,304.09246826171875,0.9573915600776672,0.5278172492980957,0.3684680163860321,292.1988525390625,297.1499938964844,293.1499938964844,0.6752427220344543,-10933.3388671875,304.1195068359375,0.9990000128746032,0.7570185661315918,0.5782479643821716,292.7553405761719,297.1499938964844,293.1499938964844,0.0954314842820167,-11220.080078125,304.1322326660156,0.600153386592865,0.129104271531105,0.5928982496261597,288.4752502441406,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,294.7543640136719,288.4762878417969,1.0,0.529866099357605,0.4492448568344116,0.4492448568344116,1.0,1.0,-2.747638940811157,0.906249463558197,1.841389536857605,0.2888550460338592,0.0,0.0,1.0,138.7694091796875,189.0,83.71869659423828,-25917.736328125,1830.2962646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7265014648437,305.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.61249178647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.000621601298917,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
630780,292.6579284667969,297.1499938964844,293.1499938964844,0.4676282107830047,-7829.5498046875,304.1172180175781,0.8923365473747253,0.4590550661087036,0.4139399528503418,292.6534729003906,297.1499938964844,293.1499938964844,0.3459818661212921,-6530.841796875,304.1139221191406,0.8268595337867737,0.362957239151001,0.3453510701656341,292.5064392089844,297.1499938964844,293.1499938964844,0.5669482350349426,-7076.49560546875,304.0907287597656,0.944115936756134,0.5363093614578247,0.3747609257698059,292.2665710449219,297.1499938964844,293.1499938964844,0.7181077599525452,-11511.7236328125,304.0582580566406,0.9990000128746032,0.7674290537834167,0.6109438538551331,292.7921142578125,297.1499938964844,293.1499938964844,0.0983971357345581,-11496.9072265625,304.1332397460937,0.5931577682495117,0.1316509693861007,0.6072046160697937,288.4691162109375,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,294.7911682128906,288.46826171875,1.0,0.5480491518974304,0.4480209052562713,0.4480209052562713,1.0,1.0,-2.8240175247192383,0.933277428150177,1.8907400369644165,0.2987196743488312,0.0,0.0,1.0,151.9518585205078,207.0,11.983073234558104,-26518.806640625,2013.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9389343261719,305.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.6236159801483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006328909657895,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.6579284667969,297.1499938964844,293.1499938964844,0.4676282107830047,-7829.5498046875,304.1172180175781,0.8923365473747253,0.4590550661087036,0.4139399528503418,292.6534729003906,297.1499938964844,293.1499938964844,0.3459818661212921,-6530.841796875,304.1139221191406,0.8268595337867737,0.362957239151001,0.3453510701656341,292.5064392089844,297.1499938964844,293.1499938964844,0.5669482350349426,-7076.49560546875,304.0907287597656,0.944115936756134,0.5363093614578247,0.3747609257698059,292.2665710449219,297.1499938964844,293.1499938964844,0.7181077599525452,-11511.7236328125,304.0582580566406,0.9990000128746032,0.7674290537834167,0.6109438538551331,292.7921142578125,297.1499938964844,293.1499938964844,0.0983971357345581,-11496.9072265625,304.1332397460937,0.5931577682495117,0.1316509693861007,0.6072046160697937,288.4691162109375,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,294.7911682128906,288.46826171875,1.0,0.5480491518974304,0.4480209052562713,0.4480209052562713,1.0,1.0,-2.8240175247192383,0.933277428150177,1.8907400369644165,0.2987196743488312,0.0,0.0,1.0,151.9518585205078,207.0,11.983073234558104,-26518.806640625,2013.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9389343261719,305.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.6236159801483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006328909657895,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.67950439453125,297.1499938964844,293.1499938964844,0.4712769687175751,-7877.11376953125,304.1165466308594,0.8848245143890381,0.4610479772090912,0.4160151779651642,292.6725769042969,297.1499938964844,293.1499938964844,0.349905788898468,-6588.76513671875,304.11334228515625,0.8212390542030334,0.3654965460300445,0.348044216632843,292.5276184082031,297.1499938964844,293.1499938964844,0.573551595211029,-7140.36962890625,304.0895080566406,0.9363152980804444,0.540303647518158,0.3777574896812439,292.30694580078125,297.1499938964844,293.1499938964844,0.743655264377594,-11848.986328125,304.0285339355469,0.9990000128746032,0.7706871032714844,0.6293457746505737,292.8102111816406,297.1499938964844,293.1499938964844,0.0997421815991401,-11622.8251953125,304.1338195800781,0.5886299014091492,0.1326269805431366,0.6131576299667358,288.45233154296875,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,294.8092956542969,288.4508972167969,1.0,0.5576313138008118,0.447431206703186,0.447431206703186,1.0,1.0,-2.8626205921173096,0.9469231963157654,1.915697455406189,0.3037054538726806,0.0,0.0,1.0,159.4928436279297,207.0,-16.16385269165039,-26795.77734375,2113.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0244140625,305.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.013671875,25560.0,0.0,0.0,0.6290948987007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907119512557983,1.5907328128814695,-2.089723420795053e-05,0.0,0.0006384513108059,0.0,0.0,447.5398254394531,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
630960,292.7005615234375,297.1499938964844,293.1499938964844,0.4741662740707397,-7913.873046875,304.11737060546875,0.877161979675293,0.4628701508045196,0.4179604947566986,292.691162109375,297.1499938964844,293.1499938964844,0.3532549440860748,-6637.4140625,304.1139221191406,0.8153507113456726,0.36789271235466,0.3506231606006622,292.5483093261719,297.1499938964844,293.1499938964844,0.5792912244796753,-7194.90478515625,304.090087890625,0.9281442761421204,0.5441264510154724,0.3806527256965637,292.35076904296875,297.1499938964844,293.1499938964844,0.7700037360191345,-12191.396484375,304.00274658203125,0.9990000128746032,0.7727694511413574,0.6486445665359497,292.8280639648437,297.1499938964844,293.1499938964844,0.1008146926760673,-11721.6044921875,304.13482666015625,0.5836474299430847,0.1334236860275268,0.6183685064315796,288.4531555175781,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,294.8271789550781,288.45245361328125,1.0,0.567382276058197,0.4468701183795929,0.4468701183795929,1.0,1.0,-2.9009971618652344,0.9604920744895936,1.9405051469802856,0.3086728751659393,0.0,0.0,1.0,167.53741455078125,225.0,-8.57176685333252,-27174.609375,2218.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0819091796875,306.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0078125,25560.0,0.0,0.0,0.6347094774246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006441494333557,0.0,0.0,469.2840881347656,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
631020,292.7410888671875,297.1499938964844,293.1499938964844,0.4810810089111328,-8003.3388671875,304.11669921875,0.8620443940162659,0.466040164232254,0.4214537441730499,292.72686767578125,297.1499938964844,293.1499938964844,0.3608107268810272,-6748.15283203125,304.11334228515625,0.8028638958930969,0.3722756206989288,0.3554319441318512,292.58807373046875,297.1499938964844,293.1499938964844,0.5922879576683044,-7319.3828125,304.08837890625,0.9118931293487548,0.5512990951538086,0.38613361120224,292.4459533691406,297.1499938964844,293.1499938964844,0.8291152119636536,-12945.3193359375,303.9535217285156,0.9990000128746032,0.7737401127815247,0.688873827457428,292.86279296875,297.1499938964844,293.1499938964844,0.102903738617897,-11916.900390625,304.1363830566406,0.5728446841239929,0.1345371752977371,0.6267516613006592,288.4076538085937,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,294.8619689941406,288.4055480957031,1.0,0.5870392322540283,0.4458566606044769,0.4458566606044769,1.0,1.0,-2.9759979248046875,0.9870454668998718,1.988952398300171,0.3184317946434021,0.0,0.0,1.0,184.81594848632807,228.0,-51.66469192504883,-27673.662109375,2438.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1675109863281,306.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.6459481120109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0006555552245117,0.0,0.0,475.9025573730469,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
