time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7410888671875,297.1499938964844,293.1499938964844,0.4810810089111328,-8003.3388671875,304.11669921875,0.8620443940162659,0.466040164232254,0.4214537441730499,292.72686767578125,297.1499938964844,293.1499938964844,0.3608107268810272,-6748.15283203125,304.11334228515625,0.8028638958930969,0.3722756206989288,0.3554319441318512,292.58807373046875,297.1499938964844,293.1499938964844,0.5922879576683044,-7319.3828125,304.08837890625,0.9118931293487548,0.5512990951538086,0.38613361120224,292.4459533691406,297.1499938964844,293.1499938964844,0.8291152119636536,-12945.3193359375,303.9535217285156,0.9990000128746032,0.7737401127815247,0.688873827457428,292.86279296875,297.1499938964844,293.1499938964844,0.102903738617897,-11916.900390625,304.1363830566406,0.5728446841239929,0.1345371752977371,0.6267516613006592,288.4076538085937,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,294.8619689941406,288.4055480957031,1.0,0.5870392322540283,0.4458566606044769,0.4458566606044769,1.0,1.0,-2.9759979248046875,0.9870454668998718,1.988952398300171,0.3184317946434021,0.0,0.0,1.0,184.81594848632807,228.0,-51.66469192504883,-27673.662109375,2438.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1675109863281,306.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.6459481120109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0006555552245117,0.0,0.0,475.9025573730469,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631140,292.7789001464844,297.1499938964844,293.1499938964844,0.4874230921268463,-8084.40283203125,304.1173095703125,0.8521818518638611,0.4687266647815704,0.4243591725826263,292.7601318359375,297.1499938964844,293.1499938964844,0.3678846359252929,-6850.86328125,304.11383056640625,0.7946138978004456,0.3762479722499847,0.3596885800361633,292.625244140625,297.1499938964844,293.1499938964844,0.6048386096954346,-7438.13916015625,304.08807373046875,0.9023996591567992,0.5579962134361267,0.3911618292331695,292.5400695800781,297.1499938964844,293.1499938964844,0.8776596784591675,-13532.001953125,303.93902587890625,0.9990000128746032,0.7724741697311401,0.7184386253356934,292.8951416015625,297.1499938964844,293.1499938964844,0.1044704541563987,-12063.2607421875,304.1383361816406,0.5651528835296631,0.1352501362562179,0.6323667168617249,288.35772705078125,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,294.8944091796875,288.3562316894531,1.0,0.6013950705528259,0.4452646374702453,0.4452646374702453,1.0,1.0,-3.032966136932373,1.0074419975280762,2.025524139404297,0.3263522386550903,0.0,0.0,1.0,198.2020874023437,231.0,-61.13012313842773,-28049.44921875,2613.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2566833496094,306.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6568164825439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006665852270089,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7789001464844,297.1499938964844,293.1499938964844,0.4874230921268463,-8084.40283203125,304.1173095703125,0.8521818518638611,0.4687266647815704,0.4243591725826263,292.7601318359375,297.1499938964844,293.1499938964844,0.3678846359252929,-6850.86328125,304.11383056640625,0.7946138978004456,0.3762479722499847,0.3596885800361633,292.625244140625,297.1499938964844,293.1499938964844,0.6048386096954346,-7438.13916015625,304.08807373046875,0.9023996591567992,0.5579962134361267,0.3911618292331695,292.5400695800781,297.1499938964844,293.1499938964844,0.8776596784591675,-13532.001953125,303.93902587890625,0.9990000128746032,0.7724741697311401,0.7184386253356934,292.8951416015625,297.1499938964844,293.1499938964844,0.1044704541563987,-12063.2607421875,304.1383361816406,0.5651528835296631,0.1352501362562179,0.6323667168617249,288.35772705078125,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,294.8944091796875,288.3562316894531,1.0,0.6013950705528259,0.4452646374702453,0.4452646374702453,1.0,1.0,-3.032966136932373,1.0074419975280762,2.025524139404297,0.3263522386550903,0.0,0.0,1.0,198.2020874023437,231.0,-61.13012313842773,-28049.44921875,2613.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2566833496094,306.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6568164825439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006665852270089,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8144836425781,297.1499938964844,293.1499938964844,0.4912023544311523,-8130.025390625,304.1218566894531,0.8442047238349915,0.4709130525588989,0.4267885982990265,292.7911376953125,297.1499938964844,293.1499938964844,0.3730158507823944,-6923.13818359375,304.1173095703125,0.7879928350448608,0.3798355460166931,0.3635380566120147,292.65997314453125,297.1499938964844,293.1499938964844,0.6144885420799255,-7526.54638671875,304.09259033203125,0.8952556252479553,0.5642444491386414,0.3958445191383362,292.6181335449219,297.1499938964844,293.1499938964844,0.903389036655426,-13800.3408203125,303.96832275390625,0.995918035507202,0.772049605846405,0.7314642667770386,292.9241943359375,297.1499938964844,293.1499938964844,0.1053874567151069,-12145.453125,304.1406555175781,0.5586554408073425,0.135811299085617,0.6368191838264465,288.36279296875,291.1499938964844,251.4825897216797,250.9534912109375,279.14666748046875,294.9235534667969,288.3632202148437,1.0,0.6118648052215576,0.4451172351837158,0.4451172351837158,1.0,1.0,-3.067443370819092,1.020208716392517,2.0472347736358643,0.3317077755928039,0.0,0.0,1.0,209.61538696289065,234.0,-12.600950241088867,-28457.212890625,2739.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3406066894531,306.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.6673927903175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006773188360966,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.8144836425781,297.1499938964844,293.1499938964844,0.4912023544311523,-8130.025390625,304.1218566894531,0.8442047238349915,0.4709130525588989,0.4267885982990265,292.7911376953125,297.1499938964844,293.1499938964844,0.3730158507823944,-6923.13818359375,304.1173095703125,0.7879928350448608,0.3798355460166931,0.3635380566120147,292.65997314453125,297.1499938964844,293.1499938964844,0.6144885420799255,-7526.54638671875,304.09259033203125,0.8952556252479553,0.5642444491386414,0.3958445191383362,292.6181335449219,297.1499938964844,293.1499938964844,0.903389036655426,-13800.3408203125,303.96832275390625,0.995918035507202,0.772049605846405,0.7314642667770386,292.9241943359375,297.1499938964844,293.1499938964844,0.1053874567151069,-12145.453125,304.1406555175781,0.5586554408073425,0.135811299085617,0.6368191838264465,288.36279296875,291.1499938964844,251.4825897216797,250.9534912109375,279.14666748046875,294.9235534667969,288.3632202148437,1.0,0.6118648052215576,0.4451172351837158,0.4451172351837158,1.0,1.0,-3.067443370819092,1.020208716392517,2.0472347736358643,0.3317077755928039,0.0,0.0,1.0,209.61538696289065,234.0,-12.600950241088867,-28457.212890625,2739.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3406066894531,306.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.6673927903175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006773188360966,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.8482666015625,297.1499938964844,293.1499938964844,0.4939047694206238,-8161.62353515625,304.1267395019531,0.8381438255310059,0.4725649058818817,0.4286963939666748,292.8204040527344,297.1499938964844,293.1499938964844,0.3773447275161743,-6983.44580078125,304.1210021972656,0.7831661105155945,0.3829926252365112,0.3669457733631134,292.692626953125,297.1499938964844,293.1499938964844,0.6230793595314026,-7604.49609375,304.097412109375,0.8902333974838257,0.5700393915176392,0.4001784324645996,292.66796875,297.1499938964844,293.1499938964844,0.913391888141632,-13874.181640625,304.0115966796875,0.9898810386657716,0.7753846049308777,0.7341083884239197,292.94976806640625,297.1499938964844,293.1499938964844,0.1061377599835395,-12211.9736328125,304.1425170898437,0.5537996292114258,0.1363415718078613,0.6408028602600098,288.3766784667969,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,294.94921875,288.3774719238281,1.0,0.6191704273223877,0.4452600479125976,0.4452600479125976,1.0,1.0,-3.086755752563477,1.0279009342193604,2.058854818344116,0.3351142406463623,0.0,0.0,1.0,218.6982269287109,237.0,11.03954029083252,-28701.1953125,2826.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.481689453125,306.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.51171875,26640.0,0.0,0.0,0.6769546866416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589477062225342,1.6589703559875488,-2.2728516341885552e-05,0.0,0.0006870229262858,0.0,0.0,507.6396179199219,0.0,0.0,0.0,0.9056785702705384,4.0,0.0,1.0
631440,292.8482666015625,297.1499938964844,293.1499938964844,0.4939047694206238,-8161.62353515625,304.1267395019531,0.8381438255310059,0.4725649058818817,0.4286963939666748,292.8204040527344,297.1499938964844,293.1499938964844,0.3773447275161743,-6983.44580078125,304.1210021972656,0.7831661105155945,0.3829926252365112,0.3669457733631134,292.692626953125,297.1499938964844,293.1499938964844,0.6230793595314026,-7604.49609375,304.097412109375,0.8902333974838257,0.5700393915176392,0.4001784324645996,292.66796875,297.1499938964844,293.1499938964844,0.913391888141632,-13874.181640625,304.0115966796875,0.9898810386657716,0.7753846049308777,0.7341083884239197,292.94976806640625,297.1499938964844,293.1499938964844,0.1061377599835395,-12211.9736328125,304.1425170898437,0.5537996292114258,0.1363415718078613,0.6408028602600098,288.3766784667969,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,294.94921875,288.3774719238281,1.0,0.6191704273223877,0.4452600479125976,0.4452600479125976,1.0,1.0,-3.086755752563477,1.0279009342193604,2.058854818344116,0.3351142406463623,0.0,0.0,1.0,218.6982269287109,237.0,11.03954029083252,-28701.1953125,2826.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.481689453125,306.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,26603.51171875,26640.0,0.0,0.0,0.6769546866416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589477062225342,1.6589703559875488,-2.2728516341885552e-05,0.0,0.0006870229262858,0.0,0.0,507.6396179199219,0.0,0.0,0.0,0.9056785702705384,4.0,0.0,1.0
631500,292.8644104003906,297.1499938964844,293.1499938964844,0.4948053061962127,-8171.57373046875,304.1293334960937,0.836097240447998,0.4732134342193603,0.4294349551200866,292.8344116210937,297.1499938964844,293.1499938964844,0.3791456818580627,-7008.2138671875,304.1229858398437,0.7817113995552063,0.3844151794910431,0.3684463202953338,292.7081604003906,297.1499938964844,293.1499938964844,0.6269142627716064,-7638.96826171875,304.1000061035156,0.8888620734214783,0.5727831125259399,0.4021951556205749,292.6877136230469,297.1499938964844,293.1499938964844,0.9185782670974731,-13918.0302734375,304.0272521972656,0.98809415102005,0.7776070237159729,0.7361876368522644,292.9613647460937,297.1499938964844,293.1499938964844,0.1064290031790733,-12237.341796875,304.1433410644531,0.5522291660308838,0.1366005688905716,0.642528772354126,288.3870849609375,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,294.9608459472656,288.3880615234375,1.0,0.6221945881843567,0.4453364908695221,0.4453364908695221,1.0,1.0,-3.096447229385376,1.031777024269104,2.0646700859069824,0.3368150293827057,0.0,0.0,1.0,222.09793090820312,237.0,19.658174514770508,-28833.408203125,2863.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5694580078125,306.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0546875,27720.0,0.0,0.0,0.6813256144523621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595256328582764,1.6595484018325806,-2.274435792060104e-05,0.0,0.0006914588739164,0.0,0.0,508.17041015625,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
631560,292.880126953125,297.1499938964844,293.1499938964844,0.4946153163909912,-8166.67822265625,304.1334533691406,0.8343950510025024,0.4737456440925598,0.4300597012042999,292.8479919433594,297.1499938964844,293.1499938964844,0.3800948858261108,-7019.9267578125,304.1261901855469,0.7805933952331543,0.3857472240924835,0.369842529296875,292.72296142578125,297.1499938964844,293.1499938964844,0.6294596195220947,-7660.40478515625,304.1044616699219,0.8879061937332153,0.5754697918891907,0.4041450023651123,292.7059936523437,297.1499938964844,293.1499938964844,0.9219868183135986,-13941.4892578125,304.0433654785156,0.9867392778396606,0.7798730731010437,0.7383885979652405,292.97222900390625,297.1499938964844,293.1499938964844,0.106502778828144,-12240.814453125,304.1444091796875,0.5509799122810364,0.1368528306484222,0.6441554427146912,288.4229736328125,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,294.97174072265625,288.425048828125,1.0,0.6249272227287292,0.4454184770584106,0.4454184770584106,1.0,1.0,-3.105823516845703,1.0355446338653564,2.0702788829803467,0.3384822309017181,0.0,0.0,1.0,225.0424652099609,240.0,56.02868270874024,-29084.521484375,2898.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6461181640625,306.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,27418.15234375,27720.0,0.0,0.0,0.6856417655944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841559410095217,1.6841793060302734,-2.3424498067470267e-05,0.0,0.0006958392332307,0.0,0.0,531.1344604492188,0.0,0.0,0.0,0.9198375940322876,4.0,0.0,1.0
631620,292.91015625,297.1499938964844,293.1499938964844,0.4948013126850128,-8165.9814453125,304.1386108398437,0.8315438032150269,0.4744886755943298,0.4309704601764679,292.8737487792969,297.1499938964844,293.1499938964844,0.382472276687622,-7051.68017578125,304.130126953125,0.7789167165756226,0.3881723284721374,0.3723634481430053,292.7504272460937,297.1499938964844,293.1499938964844,0.6355884671211243,-7714.97265625,304.109375,0.8867565393447876,0.5807146430015564,0.4079291820526123,292.7396545410156,297.1499938964844,293.1499938964844,0.9296987056732178,-14007.587890625,304.0658264160156,0.9847323894500732,0.784294068813324,0.742711067199707,292.9921875,297.1499938964844,293.1499938964844,0.1068231537938118,-12266.48046875,304.1457214355469,0.54902184009552,0.1373107582330703,0.6470862627029419,288.4629211425781,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,294.9917297363281,288.4643859863281,1.0,0.629740834236145,0.4456015527248382,0.4456015527248382,1.0,1.0,-3.1232211589813232,1.0426067113876345,2.0806143283843994,0.3416489958763122,0.0,0.0,1.0,230.05386352539065,243.0,54.06883239746094,-29359.130859375,2960.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8056945800781,306.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6953125,27720.0,0.0,0.0,0.6937472820281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.000704065314494,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631680,292.91015625,297.1499938964844,293.1499938964844,0.4948013126850128,-8165.9814453125,304.1386108398437,0.8315438032150269,0.4744886755943298,0.4309704601764679,292.8737487792969,297.1499938964844,293.1499938964844,0.382472276687622,-7051.68017578125,304.130126953125,0.7789167165756226,0.3881723284721374,0.3723634481430053,292.7504272460937,297.1499938964844,293.1499938964844,0.6355884671211243,-7714.97265625,304.109375,0.8867565393447876,0.5807146430015564,0.4079291820526123,292.7396545410156,297.1499938964844,293.1499938964844,0.9296987056732178,-14007.587890625,304.0658264160156,0.9847323894500732,0.784294068813324,0.742711067199707,292.9921875,297.1499938964844,293.1499938964844,0.1068231537938118,-12266.48046875,304.1457214355469,0.54902184009552,0.1373107582330703,0.6470862627029419,288.4629211425781,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,294.9917297363281,288.4643859863281,1.0,0.629740834236145,0.4456015527248382,0.4456015527248382,1.0,1.0,-3.1232211589813232,1.0426067113876345,2.0806143283843994,0.3416489958763122,0.0,0.0,1.0,230.05386352539065,243.0,54.06883239746094,-29359.130859375,2960.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8056945800781,306.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.6953125,27720.0,0.0,0.0,0.6937472820281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.000704065314494,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631740,292.93804931640625,297.1499938964844,293.1499938964844,0.4945808947086334,-8160.7080078125,304.14276123046875,0.8290790915489197,0.4749073982238769,0.4315489828586578,292.897705078125,297.1499938964844,293.1499938964844,0.3845310807228088,-7079.2265625,304.13330078125,0.7776079773902893,0.3903129398822784,0.3745851814746856,292.7759094238281,297.1499938964844,293.1499938964844,0.6414185166358948,-7767.18701171875,304.1131896972656,0.8861089944839478,0.585671067237854,0.4115172624588012,292.77020263671875,297.1499938964844,293.1499938964844,0.9364580512046814,-14068.345703125,304.0824890136719,0.9832236766815186,0.7884910106658936,0.7468248009681702,293.01007080078125,297.1499938964844,293.1499938964844,0.1070703566074371,-12285.943359375,304.146728515625,0.5473997592926025,0.1376794874668121,0.6495320796966553,288.4981689453125,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,295.0096740722656,288.4996032714844,1.0,0.633937418460846,0.4458098709583282,0.4458098709583282,1.0,1.0,-3.1387901306152344,1.049030900001526,2.089759111404419,0.3445876836776733,0.0,0.0,1.0,234.3550720214844,246.0,50.69358444213867,-29611.7109375,3015.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9819641113281,306.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.7010116577148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.6929134130477903,-2.3668080757488497e-05,0.0,0.0007114377222023,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631800,292.93804931640625,297.1499938964844,293.1499938964844,0.4945808947086334,-8160.7080078125,304.14276123046875,0.8290790915489197,0.4749073982238769,0.4315489828586578,292.897705078125,297.1499938964844,293.1499938964844,0.3845310807228088,-7079.2265625,304.13330078125,0.7776079773902893,0.3903129398822784,0.3745851814746856,292.7759094238281,297.1499938964844,293.1499938964844,0.6414185166358948,-7767.18701171875,304.1131896972656,0.8861089944839478,0.585671067237854,0.4115172624588012,292.77020263671875,297.1499938964844,293.1499938964844,0.9364580512046814,-14068.345703125,304.0824890136719,0.9832236766815186,0.7884910106658936,0.7468248009681702,293.01007080078125,297.1499938964844,293.1499938964844,0.1070703566074371,-12285.943359375,304.146728515625,0.5473997592926025,0.1376794874668121,0.6495320796966553,288.4981689453125,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,295.0096740722656,288.4996032714844,1.0,0.633937418460846,0.4458098709583282,0.4458098709583282,1.0,1.0,-3.1387901306152344,1.049030900001526,2.089759111404419,0.3445876836776733,0.0,0.0,1.0,234.3550720214844,246.0,50.69358444213867,-29611.7109375,3015.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9819641113281,306.8016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.7010116577148438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.6929134130477903,-2.3668080757488497e-05,0.0,0.0007114377222023,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631860,292.9642028808594,297.1499938964844,293.1499938964844,0.4927567541599273,-8134.2421875,304.1480712890625,0.8267063498497009,0.4749703705310821,0.4318185746669769,292.920166015625,297.1499938964844,293.1499938964844,0.3853118121623993,-7087.7333984375,304.1374816894531,0.7763672471046448,0.3921472430229187,0.3765196204185486,292.8000183105469,297.1499938964844,293.1499938964844,0.6452678442001343,-7799.99169921875,304.118896484375,0.8855690956115723,0.5902571082115173,0.4148518741130829,292.7986145019531,297.1499938964844,293.1499938964844,0.9401233792304992,-14095.0537109375,304.0986022949219,0.981867492198944,0.7923498749732971,0.750637412071228,293.0262451171875,297.1499938964844,293.1499938964844,0.1069713607430458,-12271.4775390625,304.14794921875,0.5458342432975769,0.137938767671585,0.6514557600021362,288.56378173828125,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,295.0259094238281,288.5655517578125,1.0,0.6376858949661255,0.4460489451885223,0.4460489451885223,1.0,1.0,-3.152348279953003,1.0547620058059692,2.0975863933563232,0.3472868800163269,0.0,0.0,1.0,238.29640197753903,249.0,72.97444915771484,-29973.828125,3065.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12713623046875,306.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079370021820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.000718466064427,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9642028808594,297.1499938964844,293.1499938964844,0.4927567541599273,-8134.2421875,304.1480712890625,0.8267063498497009,0.4749703705310821,0.4318185746669769,292.920166015625,297.1499938964844,293.1499938964844,0.3853118121623993,-7087.7333984375,304.1374816894531,0.7763672471046448,0.3921472430229187,0.3765196204185486,292.8000183105469,297.1499938964844,293.1499938964844,0.6452678442001343,-7799.99169921875,304.118896484375,0.8855690956115723,0.5902571082115173,0.4148518741130829,292.7986145019531,297.1499938964844,293.1499938964844,0.9401233792304992,-14095.0537109375,304.0986022949219,0.981867492198944,0.7923498749732971,0.750637412071228,293.0262451171875,297.1499938964844,293.1499938964844,0.1069713607430458,-12271.4775390625,304.14794921875,0.5458342432975769,0.137938767671585,0.6514557600021362,288.56378173828125,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,295.0259094238281,288.5655517578125,1.0,0.6376858949661255,0.4460489451885223,0.4460489451885223,1.0,1.0,-3.152348279953003,1.0547620058059692,2.0975863933563232,0.3472868800163269,0.0,0.0,1.0,238.29640197753903,249.0,72.97444915771484,-29973.828125,3065.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12713623046875,306.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079370021820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.000718466064427,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.9889221191406,297.1499938964844,293.1499938964844,0.4912722110748291,-8113.4609375,304.15118408203125,0.8242589831352234,0.4746623933315277,0.4317441880702972,292.94146728515625,297.1499938964844,293.1499938964844,0.3863457441329956,-7100.92578125,304.139892578125,0.7750317454338074,0.393651396036148,0.3781379163265228,292.8227844238281,297.1499938964844,293.1499938964844,0.6496705412864685,-7839.26123046875,304.12188720703125,0.8849791884422302,0.5945048332214355,0.4179404377937317,292.8249206542969,297.1499938964844,293.1499938964844,0.9443283677101136,-14133.4990234375,304.108642578125,0.980512797832489,0.7959129214286804,0.7541516423225403,293.041015625,297.1499938964844,293.1499938964844,0.1069511696696281,-12266.3623046875,304.148681640625,0.5441955924034119,0.1380817592144012,0.6528396010398865,288.60406494140625,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,295.0406799316406,288.6055908203125,1.0,0.6410700678825378,0.4463231265544891,0.4463231265544891,1.0,1.0,-3.163809299468994,1.0597798824310305,2.1040291786193848,0.3497397899627685,0.0,0.0,1.0,242.0484619140625,252.0,60.385772705078125,-30192.240234375,3109.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2772521972656,307.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7142288088798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251019477844238,-2.457665868860204e-05,0.0,0.0007248514448292,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632040,292.9889221191406,297.1499938964844,293.1499938964844,0.4912722110748291,-8113.4609375,304.15118408203125,0.8242589831352234,0.4746623933315277,0.4317441880702972,292.94146728515625,297.1499938964844,293.1499938964844,0.3863457441329956,-7100.92578125,304.139892578125,0.7750317454338074,0.393651396036148,0.3781379163265228,292.8227844238281,297.1499938964844,293.1499938964844,0.6496705412864685,-7839.26123046875,304.12188720703125,0.8849791884422302,0.5945048332214355,0.4179404377937317,292.8249206542969,297.1499938964844,293.1499938964844,0.9443283677101136,-14133.4990234375,304.108642578125,0.980512797832489,0.7959129214286804,0.7541516423225403,293.041015625,297.1499938964844,293.1499938964844,0.1069511696696281,-12266.3623046875,304.148681640625,0.5441955924034119,0.1380817592144012,0.6528396010398865,288.60406494140625,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,295.0406799316406,288.6055908203125,1.0,0.6410700678825378,0.4463231265544891,0.4463231265544891,1.0,1.0,-3.163809299468994,1.0597798824310305,2.1040291786193848,0.3497397899627685,0.0,0.0,1.0,242.0484619140625,252.0,60.385772705078125,-30192.240234375,3109.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2772521972656,307.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7142288088798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251019477844238,-2.457665868860204e-05,0.0,0.0007248514448292,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632100,293.000732421875,297.1499938964844,293.1499938964844,0.4904036521911621,-8101.56494140625,304.15252685546875,0.8229992389678955,0.4743843674659729,0.431593507528305,292.95166015625,297.1499938964844,293.1499938964844,0.3867480158805847,-7105.953125,304.1409912109375,0.7743183970451355,0.3942896425724029,0.3788356781005859,292.833740234375,297.1499938964844,293.1499938964844,0.6517432928085327,-7857.76708984375,304.12322998046875,0.8846514821052551,0.5964990854263306,0.4193972647190094,292.8373718261719,297.1499938964844,293.1499938964844,0.9462118148803712,-14151.150390625,304.1127014160156,0.979823112487793,0.7975861430168152,0.7558084726333618,293.0478820800781,297.1499938964844,293.1499938964844,0.1069106459617614,-12261.14453125,304.14898681640625,0.5433380603790283,0.1381110996007919,0.6533361077308655,288.622802734375,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,295.0475769042969,288.624267578125,1.0,0.6426442265510559,0.4464733898639679,0.4464733898639679,1.0,1.0,-3.168808460235596,1.0620428323745728,2.1067657470703125,0.350883275270462,0.0,0.0,1.0,243.87510681152344,252.0,56.69149017333984,-30294.970703125,3130.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3558959960937,307.1600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,28783.80859375,29880.0,0.0,0.0,0.7171066999435425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256134748458862,-2.459123606968205e-05,0.0,0.0007277721306309,0.0,0.0,571.307373046875,0.0,0.0,0.0,0.9570240378379822,4.0,0.0,1.0
632160,293.0122375488281,297.1499938964844,293.1499938964844,0.4886243939399719,-8077.154296875,304.1553039550781,0.8217055201530457,0.4740162491798401,0.4313685894012451,292.9615173339844,297.1499938964844,293.1499938964844,0.3864234387874603,-7099.85107421875,304.1432189941406,0.773573100566864,0.394863486289978,0.3794706463813782,292.8445739746094,297.1499938964844,293.1499938964844,0.6526304483413696,-7864.3193359375,304.1264953613281,0.8842832446098328,0.5983777046203613,0.4207849204540252,292.8494873046875,297.1499938964844,293.1499938964844,0.9464681148529052,-14148.58984375,304.1190185546875,0.9791117310523988,0.7991674542427063,0.7573923468589783,293.054443359375,297.1499938964844,293.1499938964844,0.10667085647583,-12235.8994140625,304.14959716796875,0.5424502491950989,0.1381132155656814,0.6537119150161743,288.66387939453125,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,295.0541687011719,288.6661682128906,1.0,0.644147515296936,0.4466330111026764,0.4466330111026764,1.0,1.0,-3.1733274459838867,1.064145565032959,2.109181880950928,0.3519753217697143,0.0,0.0,1.0,245.6820068359375,255.0,82.18125915527344,-30506.94140625,3149.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.418212890625,307.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7200069427490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919241401833e-05,0.0,0.0007307155174203,0.0,0.0,595.448486328125,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0343017578125,297.1499938964844,293.1499938964844,0.4859904944896698,-8041.9375,304.15789794921875,0.8189886808395386,0.4730301797389984,0.4306841194629669,292.9804992675781,297.1499938964844,293.1499938964844,0.3865229785442352,-7099.85546875,304.1452941894531,0.7719646096229553,0.3957885801792145,0.3805415034294128,292.865478515625,297.1499938964844,293.1499938964844,0.6556009650230408,-7890.38671875,304.1293334960937,0.8834066987037659,0.6018709540367126,0.4233507812023163,292.87255859375,297.1499938964844,293.1499938964844,0.9486222863197328,-14167.40625,304.12567138671875,0.9775947332382202,0.8020972013473511,0.760317325592041,293.0667419433594,297.1499938964844,293.1499938964844,0.1063997745513916,-12207.5673828125,304.1501770019531,0.5405704379081726,0.1380373239517212,0.6541004776954651,288.7097473144531,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,295.0661315917969,288.7113037109375,1.0,0.6469464302062988,0.4469752609729767,0.4469752609729767,1.0,1.0,-3.18086314201355,1.067837834358215,2.113025426864624,0.3539795577526092,0.0,0.0,1.0,249.25588989257807,258.0,67.09969329833984,-30697.546875,3185.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5400085449219,307.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254746556282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362645701505,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0343017578125,297.1499938964844,293.1499938964844,0.4859904944896698,-8041.9375,304.15789794921875,0.8189886808395386,0.4730301797389984,0.4306841194629669,292.9804992675781,297.1499938964844,293.1499938964844,0.3865229785442352,-7099.85546875,304.1452941894531,0.7719646096229553,0.3957885801792145,0.3805415034294128,292.865478515625,297.1499938964844,293.1499938964844,0.6556009650230408,-7890.38671875,304.1293334960937,0.8834066987037659,0.6018709540367126,0.4233507812023163,292.87255859375,297.1499938964844,293.1499938964844,0.9486222863197328,-14167.40625,304.12567138671875,0.9775947332382202,0.8020972013473511,0.760317325592041,293.0667419433594,297.1499938964844,293.1499938964844,0.1063997745513916,-12207.5673828125,304.1501770019531,0.5405704379081726,0.1380373239517212,0.6541004776954651,288.7097473144531,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,295.0661315917969,288.7113037109375,1.0,0.6469464302062988,0.4469752609729767,0.4469752609729767,1.0,1.0,-3.18086314201355,1.067837834358215,2.113025426864624,0.3539795577526092,0.0,0.0,1.0,249.25588989257807,258.0,67.09969329833984,-30697.546875,3185.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5400085449219,307.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254746556282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362645701505,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.05517578125,297.1499938964844,293.1499938964844,0.4832154214382171,-8005.23291015625,304.1598815917969,0.8161159753799438,0.4717261493206024,0.4297173619270324,292.9988708496094,297.1499938964844,293.1499938964844,0.3864161074161529,-7097.142578125,304.14703369140625,0.7701706290245056,0.3963540196418762,0.3812890648841858,292.8851623535156,297.1499938964844,293.1499938964844,0.6584857702255249,-7916.03271484375,304.13140869140625,0.8824119567871094,0.6050870418548584,0.4257159531116485,292.89404296875,297.1499938964844,293.1499938964844,0.9506518244743348,-14186.638671875,304.1303405761719,0.9759888052940368,0.804763674736023,0.762993574142456,293.0779724121094,297.1499938964844,293.1499938964844,0.1060970574617385,-12176.958984375,304.150634765625,0.5385755896568298,0.1378651857376098,0.6540470123291016,288.7475891113281,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,295.0766906738281,288.7490539550781,1.0,0.649492084980011,0.4473496973514557,0.4473496973514557,1.0,1.0,-3.186599016189575,1.070921778678894,2.115677118301392,0.3557770848274231,0.0,0.0,1.0,252.7730865478516,261.0,56.86693572998047,-30861.234375,3216.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6722106933594,307.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.548828125,30960.0,0.0,0.0,0.7303262948989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576855421066284,1.7577110528945925,-2.551455872890073e-05,0.0,0.0007411883561871,0.0,0.0,603.783935546875,0.0,0.0,0.0,0.974543035030365,4.0,0.0,1.0
632400,293.05517578125,297.1499938964844,293.1499938964844,0.4832154214382171,-8005.23291015625,304.1598815917969,0.8161159753799438,0.4717261493206024,0.4297173619270324,292.9988708496094,297.1499938964844,293.1499938964844,0.3864161074161529,-7097.142578125,304.14703369140625,0.7701706290245056,0.3963540196418762,0.3812890648841858,292.8851623535156,297.1499938964844,293.1499938964844,0.6584857702255249,-7916.03271484375,304.13140869140625,0.8824119567871094,0.6050870418548584,0.4257159531116485,292.89404296875,297.1499938964844,293.1499938964844,0.9506518244743348,-14186.638671875,304.1303405761719,0.9759888052940368,0.804763674736023,0.762993574142456,293.0779724121094,297.1499938964844,293.1499938964844,0.1060970574617385,-12176.958984375,304.150634765625,0.5385755896568298,0.1378651857376098,0.6540470123291016,288.7475891113281,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,295.0766906738281,288.7490539550781,1.0,0.649492084980011,0.4473496973514557,0.4473496973514557,1.0,1.0,-3.186599016189575,1.070921778678894,2.115677118301392,0.3557770848274231,0.0,0.0,1.0,252.7730865478516,261.0,56.86693572998047,-30861.234375,3216.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6722106933594,307.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.548828125,30960.0,0.0,0.0,0.7303262948989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576855421066284,1.7577110528945925,-2.551455872890073e-05,0.0,0.0007411883561871,0.0,0.0,603.783935546875,0.0,0.0,0.0,0.974543035030365,4.0,0.0,1.0
632460,293.0751647949219,297.1499938964844,293.1499938964844,0.4790477156639099,-7949.6396484375,304.1634216308594,0.813040554523468,0.4700740277767181,0.4284504354000091,293.01666259765625,297.1499938964844,293.1499938964844,0.385098397731781,-7076.24365234375,304.1501159667969,0.7681722640991211,0.3965735733509063,0.3817086219787597,292.90380859375,297.1499938964844,293.1499938964844,0.6596481204032898,-7924.75341796875,304.135498046875,0.8812831044197083,0.6080151200294495,0.4278872907161712,292.9144287109375,297.1499938964844,293.1499938964844,0.9502928256988524,-14177.1943359375,304.1372985839844,0.9742559790611268,0.8071123361587524,0.765390932559967,293.0882568359375,297.1499938964844,293.1499938964844,0.1055056899785995,-12117.765625,304.1513671875,0.5364700555801392,0.1376064866781234,0.6536074280738831,288.81268310546875,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,295.0869445800781,288.8143920898437,1.0,0.6518023014068604,0.4477762877941131,0.4477762877941131,1.0,1.0,-3.190546751022339,1.0734515190124512,2.117095232009888,0.3574216961860657,0.0,0.0,1.0,256.2630310058594,264.0,74.27586364746094,-31128.212890625,3244.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77325439453125,307.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.14453125,30960.0,0.0,0.0,0.7350210547447205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.63335277850274e-05,0.0,0.0007459529442712,0.0,0.0,633.0867309570312,0.0,0.0,0.0,0.9749968647956848,4.0,0.0,1.0
632520,293.0751647949219,297.1499938964844,293.1499938964844,0.4790477156639099,-7949.6396484375,304.1634216308594,0.813040554523468,0.4700740277767181,0.4284504354000091,293.01666259765625,297.1499938964844,293.1499938964844,0.385098397731781,-7076.24365234375,304.1501159667969,0.7681722640991211,0.3965735733509063,0.3817086219787597,292.90380859375,297.1499938964844,293.1499938964844,0.6596481204032898,-7924.75341796875,304.135498046875,0.8812831044197083,0.6080151200294495,0.4278872907161712,292.9144287109375,297.1499938964844,293.1499938964844,0.9502928256988524,-14177.1943359375,304.1372985839844,0.9742559790611268,0.8071123361587524,0.765390932559967,293.0882568359375,297.1499938964844,293.1499938964844,0.1055056899785995,-12117.765625,304.1513671875,0.5364700555801392,0.1376064866781234,0.6536074280738831,288.81268310546875,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,295.0869445800781,288.8143920898437,1.0,0.6518023014068604,0.4477762877941131,0.4477762877941131,1.0,1.0,-3.190546751022339,1.0734515190124512,2.117095232009888,0.3574216961860657,0.0,0.0,1.0,256.2630310058594,264.0,74.27586364746094,-31128.212890625,3244.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77325439453125,307.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.14453125,30960.0,0.0,0.0,0.7350210547447205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785671949386597,1.7856982946395874,-2.63335277850274e-05,0.0,0.0007459529442712,0.0,0.0,633.0867309570312,0.0,0.0,0.0,0.9749968647956848,4.0,0.0,1.0
632580,293.09423828125,297.1499938964844,293.1499938964844,0.4753340184688568,-7900.89990234375,304.1651306152344,0.8097521066665649,0.4681014120578766,0.4268897473812103,293.0338134765625,297.1499938964844,293.1499938964844,0.3840870559215545,-7060.65869140625,304.1517639160156,0.7659989595413208,0.396476686000824,0.3818241357803345,292.92144775390625,297.1499938964844,293.1499938964844,0.6615527868270874,-7941.59716796875,304.1371459960937,0.8800393342971802,0.6106720566749573,0.4298740923404693,292.9335327148437,297.1499938964844,293.1499938964844,0.950947105884552,-14182.572265625,304.1404113769531,0.972412109375,0.8092067837715149,0.767531156539917,293.0976257324219,297.1499938964844,293.1499938964844,0.1050355732440948,-12071.705078125,304.1517028808594,0.5342750549316406,0.1372702568769455,0.6528134942054749,288.85272216796875,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,295.095947265625,288.8541564941406,1.0,0.6538888812065125,0.4482386112213135,0.4482386112213135,1.0,1.0,-3.1928184032440186,1.075432538986206,2.1173858642578125,0.3588897883892059,0.0,0.0,1.0,259.7179260253906,267.0,60.55553436279297,-31259.46484375,3268.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8809814453125,307.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.359375,30960.0,0.0,0.0,0.7392375469207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.7887723445892334,-2.642427170940209e-05,0.0,0.0007502321386709,0.0,0.0,636.3619995117188,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
632640,293.09423828125,297.1499938964844,293.1499938964844,0.4753340184688568,-7900.89990234375,304.1651306152344,0.8097521066665649,0.4681014120578766,0.4268897473812103,293.0338134765625,297.1499938964844,293.1499938964844,0.3840870559215545,-7060.65869140625,304.1517639160156,0.7659989595413208,0.396476686000824,0.3818241357803345,292.92144775390625,297.1499938964844,293.1499938964844,0.6615527868270874,-7941.59716796875,304.1371459960937,0.8800393342971802,0.6106720566749573,0.4298740923404693,292.9335327148437,297.1499938964844,293.1499938964844,0.950947105884552,-14182.572265625,304.1404113769531,0.972412109375,0.8092067837715149,0.767531156539917,293.0976257324219,297.1499938964844,293.1499938964844,0.1050355732440948,-12071.705078125,304.1517028808594,0.5342750549316406,0.1372702568769455,0.6528134942054749,288.85272216796875,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,295.095947265625,288.8541564941406,1.0,0.6538888812065125,0.4482386112213135,0.4482386112213135,1.0,1.0,-3.1928184032440186,1.075432538986206,2.1173858642578125,0.3588897883892059,0.0,0.0,1.0,259.7179260253906,267.0,60.55553436279297,-31259.46484375,3268.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8809814453125,307.7043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.359375,30960.0,0.0,0.0,0.7392375469207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.7887723445892334,-2.642427170940209e-05,0.0,0.0007502321386709,0.0,0.0,636.3619995117188,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.4733794629573822,-7875.26953125,304.1659240722656,0.8080202341079712,0.466994971036911,0.4260038137435913,293.0421447753906,297.1499938964844,293.1499938964844,0.3834791779518127,-7051.4306640625,304.1525573730469,0.7648502588272095,0.3963110148906708,0.3817730844020843,292.9301452636719,297.1499938964844,293.1499938964844,0.6623908877372742,-7948.96044921875,304.1379699707031,0.8793594837188721,0.6118603944778442,0.4307778179645538,292.9425964355469,297.1499938964844,293.1499938964844,0.9511945843696594,-14184.6015625,304.1416931152344,0.9714515209197998,0.8101627826690674,0.7685179710388184,293.1019897460937,297.1499938964844,293.1499938964844,0.1047870516777038,-12047.5263671875,304.1518249511719,0.5331488847732544,0.1370759457349777,0.652298629283905,288.87139892578125,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,295.09979248046875,288.8728332519531,1.0,0.654852569103241,0.4484801590442657,0.4484801590442657,1.0,1.0,-3.193346738815308,1.0762152671813965,2.117131471633911,0.3595526814460754,0.0,0.0,1.0,261.43511962890625,267.0,56.7724609375,-31320.2578125,3278.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.939208984375,307.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.7411328554153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437883207108825e-05,0.0,0.0007521556690335,0.0,0.0,636.8536987304688,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.112548828125,297.1499938964844,293.1499938964844,0.4705800712108612,-7837.85546875,304.1681213378906,0.8062191009521484,0.4658007025718689,0.4250458478927612,293.0503845214844,297.1499938964844,293.1499938964844,0.3821626305580139,-7031.2978515625,304.15447998046875,0.7636566162109375,0.3960590660572052,0.381647527217865,292.938720703125,297.1499938964844,293.1499938964844,0.6620852947235107,-7944.7880859375,304.1407165527344,0.8786370158195496,0.6129599213600159,0.4316204488277435,292.9515380859375,297.1499938964844,293.1499938964844,0.9499359726905824,-14167.5068359375,304.1454772949219,0.970458686351776,0.8110391497612,0.7694435715675354,293.10614013671875,297.1499938964844,293.1499938964844,0.1043590307235717,-12005.1171875,304.1522827148437,0.5320040583610535,0.1368651092052459,0.6517130136489868,288.9115295410156,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,295.1033935546875,288.9137268066406,1.0,0.6557654142379761,0.4487311840057373,0.4487311840057373,1.0,1.0,-3.193466901779175,1.0768654346466064,2.1166014671325684,0.3601756989955902,0.0,0.0,1.0,263.1502380371094,270.0,80.94544219970703,-31485.8984375,3288.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982421875,307.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7430770993232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007541287923231,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
632820,293.13018798828125,297.1499938964844,293.1499938964844,0.4658722877502441,-7776.00048828125,304.1698913574219,0.8024230003356934,0.4631688594818115,0.4229020476341247,293.0666198730469,297.1499938964844,293.1499938964844,0.3801968991756439,-7001.91796875,304.15625,0.7611177563667297,0.3952904939651489,0.3811452090740204,292.95526123046875,297.1499938964844,293.1499938964844,0.6627508401870728,-7950.06982421875,304.1426696777344,0.8770804405212402,0.614954948425293,0.4331447184085846,292.9686279296875,297.1499938964844,293.1499938964844,0.9492111206054688,-14157.8974609375,304.14813232421875,0.9683639407157898,0.8125966191291809,0.7710880637168884,293.1139221191406,297.1499938964844,293.1499938964844,0.1037319377064704,-11944.1953125,304.1525573730469,0.529660701751709,0.136397123336792,0.6503333449363708,288.9571533203125,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,295.1103515625,288.9587097167969,1.0,0.65743488073349,0.4492755532264709,0.4492755532264709,1.0,1.0,-3.1924383640289307,1.077779769897461,2.1146585941314697,0.3613168597221374,0.0,0.0,1.0,266.5740966796875,273.0,66.77716064453125,-31595.830078125,3304.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0690612792969,307.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,0.7467109560966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319980290485543e-05,0.0,0.0007578167133033,0.0,0.0,668.9912109375,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
