time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.356369137763977,-6297.07666015625,304.1949768066406,0.7390485405921936,0.3927321434020996,0.3623501062393188,293.283935546875,297.1499938964844,293.1499938964844,0.2999414801597595,-5797.53125,304.18768310546875,0.7083150148391724,0.3420034945011139,0.3337733745574951,293.13507080078125,297.1499938964844,293.1499938964844,0.6247338056564331,-7581.62744140625,304.1769714355469,0.8527810573577881,0.617685854434967,0.4368124902248382,293.15606689453125,297.1499938964844,293.1499938964844,0.881109356880188,-13356.294921875,304.1906433105469,0.9352625012397766,0.8074654936790466,0.7687860727310181,293.1889038085937,297.1499938964844,293.1499938964844,0.0853165462613105,-10167.5712890625,304.1591796875,0.4919627904891968,0.1201938837766647,0.5865271687507629,289.8133850097656,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,295.240478515625,289.8173522949219,1.0,0.6505393981933594,0.4694506525993347,0.4694506525993347,1.0,1.0,-2.987648725509644,1.0435696840286257,1.944079041481018,0.3731701970100403,0.0,0.0,1.0,299.120849609375,273.0,130.75674438476562,-32204.8359375,3041.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919921875,309.71807861328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706939578056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821564213372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3465852439403534,-6159.96630859375,304.1962585449219,0.7396668791770935,0.3869301080703735,0.3568587303161621,293.2941589355469,297.1499938964844,293.1499938964844,0.2913362085819244,-5664.6767578125,304.189453125,0.7086836695671082,0.3365334570407867,0.3283218741416931,293.1431579589844,297.1499938964844,293.1499938964844,0.6175135374069214,-7512.5439453125,304.17999267578125,0.8570796251296997,0.6164230108261108,0.4357120990753174,293.1649169921875,297.1499938964844,293.1499938964844,0.8705897331237793,-13232.4130859375,304.1946105957031,0.9407426714897156,0.8055168390274048,0.7666680812835693,293.1911315917969,297.1499938964844,293.1499938964844,0.0831467434763908,-9958.8896484375,304.15972900390625,0.4926672279834747,0.1187502369284629,0.5784164667129517,289.9111633300781,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,295.2489318847656,289.9150695800781,1.0,0.6423920392990112,0.4718871712684631,0.4718871712684631,1.0,1.0,-2.960876941680908,1.0380384922027588,1.9228384494781487,0.3736468851566314,0.0,0.0,1.0,289.58502197265625,261.0,134.48062133789062,-32207.8203125,2939.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,309.9007873535156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746871113777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862089551053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3465852439403534,-6159.96630859375,304.1962585449219,0.7396668791770935,0.3869301080703735,0.3568587303161621,293.2941589355469,297.1499938964844,293.1499938964844,0.2913362085819244,-5664.6767578125,304.189453125,0.7086836695671082,0.3365334570407867,0.3283218741416931,293.1431579589844,297.1499938964844,293.1499938964844,0.6175135374069214,-7512.5439453125,304.17999267578125,0.8570796251296997,0.6164230108261108,0.4357120990753174,293.1649169921875,297.1499938964844,293.1499938964844,0.8705897331237793,-13232.4130859375,304.1946105957031,0.9407426714897156,0.8055168390274048,0.7666680812835693,293.1911315917969,297.1499938964844,293.1499938964844,0.0831467434763908,-9958.8896484375,304.15972900390625,0.4926672279834747,0.1187502369284629,0.5784164667129517,289.9111633300781,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,295.2489318847656,289.9150695800781,1.0,0.6423920392990112,0.4718871712684631,0.4718871712684631,1.0,1.0,-2.960876941680908,1.0380384922027588,1.9228384494781487,0.3736468851566314,0.0,0.0,1.0,289.58502197265625,261.0,134.48062133789062,-32207.8203125,2939.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,309.9007873535156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746871113777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862089551053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3365868330001831,-6018.76220703125,304.197509765625,0.7408801317214966,0.3811156153678894,0.3513189852237701,293.3036804199219,297.1499938964844,293.1499938964844,0.2824481129646301,-5526.404296875,304.19110107421875,0.7095944285392761,0.3309516310691833,0.3227249681949615,293.1507263183594,297.1499938964844,293.1499938964844,0.6096025109291077,-7436.6162109375,304.1831970214844,0.8622162342071533,0.6150632500648499,0.4345183968544006,293.1732482910156,297.1499938964844,293.1499938964844,0.8591306805610657,-13096.9951171875,304.1988525390625,0.9471388459205629,0.8034529089927673,0.7644069194793701,293.1929626464844,297.1499938964844,293.1499938964844,0.0809140875935554,-9744.4541015625,304.16021728515625,0.4938477575778961,0.1173416152596473,0.5702900886535645,290.019287109375,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,295.2570495605469,290.0238647460937,1.0,0.6335718631744385,0.4744337499141693,0.4744337499141693,1.0,1.0,-2.93356990814209,1.0323888063430786,1.9011811017990112,0.3741222321987152,0.0,0.0,1.0,279.02447509765625,249.0,147.88272094726562,-32253.52734375,2832.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,310.130615234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744398713111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859580218791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3365868330001831,-6018.76220703125,304.197509765625,0.7408801317214966,0.3811156153678894,0.3513189852237701,293.3036804199219,297.1499938964844,293.1499938964844,0.2824481129646301,-5526.404296875,304.19110107421875,0.7095944285392761,0.3309516310691833,0.3227249681949615,293.1507263183594,297.1499938964844,293.1499938964844,0.6096025109291077,-7436.6162109375,304.1831970214844,0.8622162342071533,0.6150632500648499,0.4345183968544006,293.1732482910156,297.1499938964844,293.1499938964844,0.8591306805610657,-13096.9951171875,304.1988525390625,0.9471388459205629,0.8034529089927673,0.7644069194793701,293.1929626464844,297.1499938964844,293.1499938964844,0.0809140875935554,-9744.4541015625,304.16021728515625,0.4938477575778961,0.1173416152596473,0.5702900886535645,290.019287109375,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,295.2570495605469,290.0238647460937,1.0,0.6335718631744385,0.4744337499141693,0.4744337499141693,1.0,1.0,-2.93356990814209,1.0323888063430786,1.9011811017990112,0.3741222321987152,0.0,0.0,1.0,279.02447509765625,249.0,147.88272094726562,-32253.52734375,2832.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,310.130615234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744398713111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859580218791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3266541361808777,-5877.63232421875,304.1982116699219,0.7425211071968079,0.3752922117710113,0.3457483649253845,293.3125305175781,297.1499938964844,293.1499938964844,0.2735225558280945,-5386.67236328125,304.1922607421875,0.7108479142189026,0.3252601027488708,0.317001461982727,293.1578369140625,297.1499938964844,293.1499938964844,0.6014372110366821,-7358.35791015625,304.1856994628906,0.868000328540802,0.6135984063148499,0.4332356452941894,293.1811218261719,297.1499938964844,293.1499938964844,0.8473104238510132,-12957.650390625,304.2022399902344,0.9540900588035583,0.8012662529945374,0.7620077729225159,293.1944274902344,297.1499938964844,293.1499938964844,0.078684851527214,-9531.3115234375,304.1605224609375,0.4953786432743072,0.1159558519721031,0.5621797442436218,290.12921142578125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,295.2648620605469,290.1336975097656,1.0,0.6243221759796143,0.477084755897522,0.477084755897522,1.0,1.0,-2.905820608139038,1.0266339778900146,1.8791865110397337,0.3745889067649841,0.0,0.0,1.0,267.9291381835937,237.0,151.22036743164062,-32269.3515625,2723.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492248535156,310.3389587402344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735469937324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785051845014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3266541361808777,-5877.63232421875,304.1982116699219,0.7425211071968079,0.3752922117710113,0.3457483649253845,293.3125305175781,297.1499938964844,293.1499938964844,0.2735225558280945,-5386.67236328125,304.1922607421875,0.7108479142189026,0.3252601027488708,0.317001461982727,293.1578369140625,297.1499938964844,293.1499938964844,0.6014372110366821,-7358.35791015625,304.1856994628906,0.868000328540802,0.6135984063148499,0.4332356452941894,293.1811218261719,297.1499938964844,293.1499938964844,0.8473104238510132,-12957.650390625,304.2022399902344,0.9540900588035583,0.8012662529945374,0.7620077729225159,293.1944274902344,297.1499938964844,293.1499938964844,0.078684851527214,-9531.3115234375,304.1605224609375,0.4953786432743072,0.1159558519721031,0.5621797442436218,290.12921142578125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,295.2648620605469,290.1336975097656,1.0,0.6243221759796143,0.477084755897522,0.477084755897522,1.0,1.0,-2.905820608139038,1.0266339778900146,1.8791865110397337,0.3745889067649841,0.0,0.0,1.0,267.9291381835937,237.0,151.22036743164062,-32269.3515625,2723.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492248535156,310.3389587402344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735469937324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785051845014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3217740058898926,-5807.994140625,304.19830322265625,0.7434810400009155,0.3723817467689514,0.3429584801197052,293.3167419433594,297.1499938964844,293.1499938964844,0.2690983712673187,-5317.0947265625,304.192626953125,0.7115738391876221,0.3223766684532165,0.3140984177589416,293.1612548828125,297.1499938964844,293.1499938964844,0.5973647236824036,-7319.3857421875,304.1866149902344,0.8711115121841431,0.6128308773040771,0.432565838098526,293.18487548828125,297.1499938964844,293.1499938964844,0.841410756111145,-12888.2861328125,304.2034606933594,0.9577078223228456,0.8001341819763184,0.7607656717300415,293.1950378417969,297.1499938964844,293.1499938964844,0.0775840431451797,-9426.5478515625,304.1606140136719,0.496257483959198,0.1152691394090652,0.5581331849098206,290.182861328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,295.2686767578125,290.187255859375,1.0,0.6195794939994812,0.4784470796585083,0.4784470796585083,1.0,1.0,-2.8918159008026123,1.0237233638763428,1.868092656135559,0.37481689453125,0.0,0.0,1.0,262.2646484375,237.0,150.296630859375,-32266.89453125,2669.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6452941894531,310.435302734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776859402656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892524008639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3466186523437,297.1499938964844,293.1499938964844,0.3168500661849975,-5737.38916015625,304.198486328125,0.7445279359817505,0.3694736361503601,0.3401681780815124,293.3207702636719,297.1499938964844,293.1499938964844,0.2646168768405914,-5246.27294921875,304.1930236816406,0.7123568058013916,0.3194708526134491,0.3111715018749237,293.16455078125,297.1499938964844,293.1499938964844,0.5931190252304077,-7278.5908203125,304.18768310546875,0.8743616342544556,0.6120402812957764,0.4318792521953583,293.1885070800781,297.1499938964844,293.1499938964844,0.8352791666984558,-12815.8583984375,304.20489501953125,0.9613922834396362,0.7989767789840698,0.7594990730285645,293.19561767578125,297.1499938964844,293.1499938964844,0.0764656141400337,-9320.234375,304.16070556640625,0.4972066879272461,0.1145855113863945,0.5540933012962341,290.2394714355469,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,295.2723999023437,290.2445068359375,1.0,0.6147744655609131,0.4798327088356018,0.4798327088356018,1.0,1.0,-2.8777410984039307,1.0207927227020264,1.8569482564926147,0.3750400841236114,0.0,0.0,1.0,256.5531005859375,225.0,155.78480529785156,-32291.095703125,2614.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714538574219,310.55841064453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7774673700332642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890305132605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3070068359375,-5595.404296875,304.1986999511719,0.7468847632408142,0.3636681735515594,0.3345915079116821,293.3283996582031,297.1499938964844,293.1499938964844,0.2555999457836151,-5102.89501953125,304.1936950683594,0.7140856981277466,0.3135952353477478,0.3052510619163513,293.1709289550781,297.1499938964844,293.1499938964844,0.584315299987793,-7193.798828125,304.18975830078125,0.8812729120254517,0.6103790402412415,0.4304491281509399,293.195556640625,297.1499938964844,293.1499938964844,0.8225892782211304,-12665.607421875,304.20770263671875,0.9688961505889891,0.796570360660553,0.7568792104721069,293.1966247558594,297.1499938964844,293.1499938964844,0.0742078721523284,-9106.4248046875,304.160888671875,0.4993175864219665,0.1132261008024215,0.5460333228111267,290.3581237792969,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,295.2796325683594,290.3630676269531,1.0,0.6049962043762207,0.4826723635196686,0.4826723635196686,1.0,1.0,-2.849367618560791,1.0148588418960571,1.8345086574554443,0.3754621744155884,0.0,0.0,1.0,245.0356903076172,213.0,161.9373016357422,-32315.224609375,2506.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030517578125,310.78680419921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765085101127625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788057455793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3070068359375,-5595.404296875,304.1986999511719,0.7468847632408142,0.3636681735515594,0.3345915079116821,293.3283996582031,297.1499938964844,293.1499938964844,0.2555999457836151,-5102.89501953125,304.1936950683594,0.7140856981277466,0.3135952353477478,0.3052510619163513,293.1709289550781,297.1499938964844,293.1499938964844,0.584315299987793,-7193.798828125,304.18975830078125,0.8812729120254517,0.6103790402412415,0.4304491281509399,293.195556640625,297.1499938964844,293.1499938964844,0.8225892782211304,-12665.607421875,304.20770263671875,0.9688961505889891,0.796570360660553,0.7568792104721069,293.1966247558594,297.1499938964844,293.1499938964844,0.0742078721523284,-9106.4248046875,304.160888671875,0.4993175864219665,0.1132261008024215,0.5460333228111267,290.3581237792969,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,295.2796325683594,290.3630676269531,1.0,0.6049962043762207,0.4826723635196686,0.4826723635196686,1.0,1.0,-2.849367618560791,1.0148588418960571,1.8345086574554443,0.3754621744155884,0.0,0.0,1.0,245.0356903076172,213.0,161.9373016357422,-32315.224609375,2506.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030517578125,310.78680419921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765085101127625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788057455793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35406494140625,297.1499938964844,293.1499938964844,0.2974634766578674,-5456.8642578125,304.1983642578125,0.7496194243431091,0.3578954339027405,0.3290356397628784,293.3354187011719,297.1499938964844,293.1499938964844,0.2467619776725769,-4961.38330078125,304.19384765625,0.7160415053367615,0.3076512515544891,0.2992576360702514,293.17694091796875,297.1499938964844,293.1499938964844,0.5756200551986694,-7110.08984375,304.19097900390625,0.8887520432472229,0.60862797498703,0.4289513230323791,293.20220947265625,297.1499938964844,293.1499938964844,0.8100429177284241,-12517.2998046875,304.2093505859375,0.9765057563781738,0.794065535068512,0.7541579604148865,293.1974792480469,297.1499938964844,293.1499938964844,0.0719890967011451,-8897.9638671875,304.16094970703125,0.501725435256958,0.1118705794215202,0.5379911661148071,290.4724426269531,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,295.28521728515625,290.4772033691406,1.0,0.5950205326080322,0.4855695068836212,0.4855695068836212,1.0,1.0,-2.8207502365112305,1.0087811946868896,1.8119691610336304,0.3757919669151306,0.0,0.0,1.0,233.44387817382807,201.0,159.4337158203125,-32309.041015625,2399.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064514160156,310.990966796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797617316246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079135899432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35406494140625,297.1499938964844,293.1499938964844,0.2974634766578674,-5456.8642578125,304.1983642578125,0.7496194243431091,0.3578954339027405,0.3290356397628784,293.3354187011719,297.1499938964844,293.1499938964844,0.2467619776725769,-4961.38330078125,304.19384765625,0.7160415053367615,0.3076512515544891,0.2992576360702514,293.17694091796875,297.1499938964844,293.1499938964844,0.5756200551986694,-7110.08984375,304.19097900390625,0.8887520432472229,0.60862797498703,0.4289513230323791,293.20220947265625,297.1499938964844,293.1499938964844,0.8100429177284241,-12517.2998046875,304.2093505859375,0.9765057563781738,0.794065535068512,0.7541579604148865,293.1974792480469,297.1499938964844,293.1499938964844,0.0719890967011451,-8897.9638671875,304.16094970703125,0.501725435256958,0.1118705794215202,0.5379911661148071,290.4724426269531,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,295.28521728515625,290.4772033691406,1.0,0.5950205326080322,0.4855695068836212,0.4855695068836212,1.0,1.0,-2.8207502365112305,1.0087811946868896,1.8119691610336304,0.3757919669151306,0.0,0.0,1.0,233.44387817382807,201.0,159.4337158203125,-32309.041015625,2399.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064514160156,310.990966796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7797617316246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079135899432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2879576385021209,-5317.61083984375,304.1980895996094,0.7527727484703064,0.3521665632724762,0.3235156834125519,293.3418273925781,297.1499938964844,293.1499938964844,0.2378933131694793,-4818.03662109375,304.19403076171875,0.718244731426239,0.30165496468544,0.2932099997997284,293.1826171875,297.1499938964844,293.1499938964844,0.5665432214736938,-7022.15625,304.1924743652344,0.8968254327774048,0.6067898869514465,0.4273938834667206,293.2085266113281,297.1499938964844,293.1499938964844,0.796991765499115,-12361.94921875,304.2113342285156,0.9841333031654358,0.7914658188819885,0.751349925994873,293.19830322265625,297.1499938964844,293.1499938964844,0.0697197616100311,-8686.013671875,304.1611022949219,0.5044309496879578,0.1104984134435653,0.5298849940299988,290.5938415527344,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,295.2890319824219,290.59918212890625,1.0,0.5848615169525146,0.488515555858612,0.488515555858612,1.0,1.0,-2.7918591499328613,1.002518892288208,1.7893403768539429,0.3759966492652893,0.0,0.0,1.0,221.8248443603516,189.0,168.03636169433594,-32338.63671875,2293.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4552917480469,311.2359924316406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787819504737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903646328486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2879576385021209,-5317.61083984375,304.1980895996094,0.7527727484703064,0.3521665632724762,0.3235156834125519,293.3418273925781,297.1499938964844,293.1499938964844,0.2378933131694793,-4818.03662109375,304.19403076171875,0.718244731426239,0.30165496468544,0.2932099997997284,293.1826171875,297.1499938964844,293.1499938964844,0.5665432214736938,-7022.15625,304.1924743652344,0.8968254327774048,0.6067898869514465,0.4273938834667206,293.2085266113281,297.1499938964844,293.1499938964844,0.796991765499115,-12361.94921875,304.2113342285156,0.9841333031654358,0.7914658188819885,0.751349925994873,293.19830322265625,297.1499938964844,293.1499938964844,0.0697197616100311,-8686.013671875,304.1611022949219,0.5044309496879578,0.1104984134435653,0.5298849940299988,290.5938415527344,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,295.2890319824219,290.59918212890625,1.0,0.5848615169525146,0.488515555858612,0.488515555858612,1.0,1.0,-2.7918591499328613,1.002518892288208,1.7893403768539429,0.3759966492652893,0.0,0.0,1.0,221.8248443603516,189.0,168.03636169433594,-32338.63671875,2293.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4552917480469,311.2359924316406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787819504737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903646328486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3589782714844,297.1499938964844,293.1499938964844,0.2786825895309448,-5180.70703125,304.197509765625,0.7564106583595276,0.3464886844158172,0.3180379867553711,293.3476257324219,297.1499938964844,293.1499938964844,0.2291639447212219,-4675.77734375,304.1938781738281,0.720737099647522,0.2956154346466064,0.2871179580688476,293.18804931640625,297.1499938964844,293.1499938964844,0.55742347240448,-6933.60302734375,304.1934814453125,0.9055883884429932,0.6048629283905029,0.4257726371288299,293.2145080566406,297.1499938964844,293.1499938964844,0.7838843464851379,-12205.6318359375,304.21270751953125,0.9917045831680298,0.7887664437294006,0.7484452128410339,293.1990966796875,297.1499938964844,293.1499938964844,0.0674501582980156,-8475.8505859375,304.1611633300781,0.5074906349182129,0.1091189831495285,0.5217285752296448,290.71514892578125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,295.2924499511719,290.7203063964844,1.0,0.5745219588279724,0.4915283322334289,0.4915283322334289,1.0,1.0,-2.762712955474853,0.9961110949516296,1.7666019201278689,0.3761089146137237,0.0,0.0,1.0,210.19317626953125,177.0,168.11932373046875,-32335.283203125,2189.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6742248535156,311.455322265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771592736244202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887178799137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3589782714844,297.1499938964844,293.1499938964844,0.2786825895309448,-5180.70703125,304.197509765625,0.7564106583595276,0.3464886844158172,0.3180379867553711,293.3476257324219,297.1499938964844,293.1499938964844,0.2291639447212219,-4675.77734375,304.1938781738281,0.720737099647522,0.2956154346466064,0.2871179580688476,293.18804931640625,297.1499938964844,293.1499938964844,0.55742347240448,-6933.60302734375,304.1934814453125,0.9055883884429932,0.6048629283905029,0.4257726371288299,293.2145080566406,297.1499938964844,293.1499938964844,0.7838843464851379,-12205.6318359375,304.21270751953125,0.9917045831680298,0.7887664437294006,0.7484452128410339,293.1990966796875,297.1499938964844,293.1499938964844,0.0674501582980156,-8475.8505859375,304.1611633300781,0.5074906349182129,0.1091189831495285,0.5217285752296448,290.71514892578125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,295.2924499511719,290.7203063964844,1.0,0.5745219588279724,0.4915283322334289,0.4915283322334289,1.0,1.0,-2.762712955474853,0.9961110949516296,1.7666019201278689,0.3761089146137237,0.0,0.0,1.0,210.19317626953125,177.0,168.11932373046875,-32335.283203125,2189.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6742248535156,311.455322265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7771592736244202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887178799137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.2741760313510895,-5113.83837890625,304.19708251953125,0.7584406137466431,0.3436714708805084,0.3153176605701446,293.350341796875,297.1499938964844,293.1499938964844,0.2248892933130264,-4605.705078125,304.19366455078125,0.7221114039421082,0.2925819456577301,0.2840578854084015,293.1906433105469,297.1499938964844,293.1499938964844,0.5529393553733826,-6890.0244140625,304.1937255859375,0.9104878306388856,0.6038716435432434,0.4249415397644043,293.2173767089844,297.1499938964844,293.1499938964844,0.7774363160133362,-12128.7119140625,304.2130432128906,0.9954524636268616,0.787386953830719,0.74696284532547,293.1994323730469,297.1499938964844,293.1499938964844,0.0663287118077278,-8372.7763671875,304.16119384765625,0.5091814398765564,0.1084292754530906,0.5176457762718201,290.7738647460937,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,295.29400634765625,290.7789611816406,1.0,0.569286048412323,0.493057906627655,0.493057906627655,1.0,1.0,-2.748079538345337,0.9928617477416992,1.755217671394348,0.3761316537857055,0.0,0.0,1.0,204.3726959228516,177.0,165.9054412841797,-32322.494140625,2137.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.773193359375,311.5559387207031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7809357643127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925505051389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3605651855469,297.1499938964844,293.1499938964844,0.2696644067764282,-5046.541015625,304.1967163085937,0.7605644464492798,0.3408701419830322,0.3126127421855926,293.3529052734375,297.1499938964844,293.1499938964844,0.220600739121437,-4535.02001953125,304.19354248046875,0.7235264778137207,0.2895420491695404,0.2809928357601166,293.1931457519531,297.1499938964844,293.1499938964844,0.5483306050300598,-6845.01416015625,304.1941833496094,0.9156960248947144,0.6028643846511841,0.4241009056568146,293.2200927734375,297.1499938964844,293.1499938964844,0.7704432606697083,-12044.2578125,304.21435546875,0.998996078968048,0.7860010266304016,0.7451164126396179,293.1997375488281,297.1499938964844,293.1499938964844,0.065193735063076,-8268.767578125,304.1612243652344,0.5109511613845825,0.1077421531081199,0.5135806202888489,290.835205078125,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,295.29547119140625,290.8409423828125,1.0,0.563989520072937,0.4946145117282867,0.4946145117282867,1.0,1.0,-2.733003854751587,0.98942369222641,1.743579983711243,0.3761125802993774,0.0,0.0,1.0,198.6156005859375,165.0,170.45054626464844,-32332.087890625,2086.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9015808105469,311.68310546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7803569436073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919630734249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2604156732559204,-4907.21728515625,304.19659423828125,0.7634032964706421,0.3353432714939117,0.3073535561561584,293.357421875,297.1499938964844,293.1499938964844,0.2118379324674606,-4389.13134765625,304.1936340332031,0.7250003218650818,0.2834848463535309,0.2749653160572052,293.1978454589844,297.1499938964844,293.1499938964844,0.53819739818573,-6745.01513671875,304.1963806152344,0.9243569374084472,0.600817859172821,0.4224656522274017,293.2145080566406,297.1499938964844,293.1499938964844,0.7403571605682373,-11656.1123046875,304.2435302734375,0.9990000128746032,0.7853091359138489,0.7274898886680603,293.20001220703125,297.1499938964844,293.1499938964844,0.0628997907042503,-8058.6201171875,304.16131591796875,0.5135817527770996,0.1064286828041076,0.5060857534408569,290.9808044433594,291.1499938964844,254.45681762695312,253.7828521728516,279.18359375,295.2968139648437,290.9878845214844,1.0,0.55241858959198,0.4981226623058319,0.4981226623058319,1.0,1.0,-2.6872451305389404,0.9765993356704712,1.7106457948684692,0.3736974000930786,0.0,0.0,1.0,188.7745513916016,153.0,198.45361328125,-32231.732421875,1968.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1540222167969,311.9485168457031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784817814826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790060032159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2604156732559204,-4907.21728515625,304.19659423828125,0.7634032964706421,0.3353432714939117,0.3073535561561584,293.357421875,297.1499938964844,293.1499938964844,0.2118379324674606,-4389.13134765625,304.1936340332031,0.7250003218650818,0.2834848463535309,0.2749653160572052,293.1978454589844,297.1499938964844,293.1499938964844,0.53819739818573,-6745.01513671875,304.1963806152344,0.9243569374084472,0.600817859172821,0.4224656522274017,293.2145080566406,297.1499938964844,293.1499938964844,0.7403571605682373,-11656.1123046875,304.2435302734375,0.9990000128746032,0.7853091359138489,0.7274898886680603,293.20001220703125,297.1499938964844,293.1499938964844,0.0628997907042503,-8058.6201171875,304.16131591796875,0.5135817527770996,0.1064286828041076,0.5060857534408569,290.9808044433594,291.1499938964844,254.45681762695312,253.7828521728516,279.18359375,295.2968139648437,290.9878845214844,1.0,0.55241858959198,0.4981226623058319,0.4981226623058319,1.0,1.0,-2.6872451305389404,0.9765993356704712,1.7106457948684692,0.3736974000930786,0.0,0.0,1.0,188.7745513916016,153.0,198.45361328125,-32231.732421875,1968.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1540222167969,311.9485168457031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784817814826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790060032159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623046875,297.1499938964844,293.1499938964844,0.2509519755840301,-4763.0400390625,304.19683837890625,0.7668113708496094,0.3298253118991852,0.3021087348461151,293.3617248535156,297.1499938964844,293.1499938964844,0.2028851211071014,-4238.29541015625,304.19403076171875,0.7268476486206055,0.2773574590682983,0.2688831686973572,293.20269775390625,297.1499938964844,293.1499938964844,0.527110755443573,-6634.6640625,304.19940185546875,0.9339392185211182,0.5986260175704956,0.420737475156784,293.18927001953125,297.1499938964844,293.1499938964844,0.704088032245636,-11188.9033203125,304.2726745605469,0.9990000128746032,0.7887588143348694,0.7055692672729492,293.2001953125,297.1499938964844,293.1499938964844,0.0605023689568042,-7840.27197265625,304.1615295410156,0.5167043209075928,0.105120450258255,0.4986385107040405,291.1461181640625,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,295.29656982421875,291.1539001464844,1.0,0.539914071559906,0.5018479228019714,0.5018479228019714,1.0,1.0,-2.6363563537597656,0.9617559909820556,1.67460036277771,0.3702507317066192,0.0,0.0,0.9985100626945496,178.59886169433594,141.0,223.3616943359375,-32093.310546875,1844.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4139709472656,312.2264709472656,278.1499938964844,0.0,18000.0,316.6700134277344,32440.98828125,36000.0,0.0,0.0,0.780306875705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831097602844,1.83185875415802,-2.7713391318684444e-05,0.0,0.000791912258137,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623046875,297.1499938964844,293.1499938964844,0.2509519755840301,-4763.0400390625,304.19683837890625,0.7668113708496094,0.3298253118991852,0.3021087348461151,293.3617248535156,297.1499938964844,293.1499938964844,0.2028851211071014,-4238.29541015625,304.19403076171875,0.7268476486206055,0.2773574590682983,0.2688831686973572,293.20269775390625,297.1499938964844,293.1499938964844,0.527110755443573,-6634.6640625,304.19940185546875,0.9339392185211182,0.5986260175704956,0.420737475156784,293.18927001953125,297.1499938964844,293.1499938964844,0.704088032245636,-11188.9033203125,304.2726745605469,0.9990000128746032,0.7887588143348694,0.7055692672729492,293.2001953125,297.1499938964844,293.1499938964844,0.0605023689568042,-7840.27197265625,304.1615295410156,0.5167043209075928,0.105120450258255,0.4986385107040405,291.1461181640625,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,295.29656982421875,291.1539001464844,1.0,0.539914071559906,0.5018479228019714,0.5018479228019714,1.0,1.0,-2.6363563537597656,0.9617559909820556,1.67460036277771,0.3702507317066192,0.0,0.0,0.9985100626945496,178.59886169433594,141.0,223.3616943359375,-32093.310546875,1844.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4139709472656,312.2264709472656,278.1499938964844,0.0,18000.0,316.6700134277344,32440.98828125,36000.0,0.0,0.0,0.780306875705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831097602844,1.83185875415802,-2.7713391318684444e-05,0.0,0.000791912258137,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627014160156,297.1499938964844,293.1499938964844,0.2412939518690109,-4614.216796875,304.19732666015625,0.7711073160171509,0.3243640959262848,0.296888142824173,293.3656616210937,297.1499938964844,293.1499938964844,0.1937550902366638,-4082.5810546875,304.1945495605469,0.7293106317520142,0.271190732717514,0.2627377808094024,293.2074279785156,297.1499938964844,293.1499938964844,0.5150569677352905,-6513.72021484375,304.2030334472656,0.9446422457695008,0.5963301062583923,0.4189187288284302,293.1510314941406,297.1499938964844,293.1499938964844,0.6645923256874084,-10681.142578125,304.2974853515625,0.9990000128746032,0.795493483543396,0.6819226145744324,293.20001220703125,297.1499938964844,293.1499938964844,0.0580185316503047,-7615.46923828125,304.1618347167969,0.5206232070922852,0.1038853973150253,0.4913499057292938,291.33135986328125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,295.2989196777344,291.3402404785156,1.0,0.5267236828804016,0.5058034658432007,0.5058034658432007,1.0,1.0,-2.583343029022217,0.9460982084274292,1.6372448205947876,0.366448312997818,0.0,0.0,0.9622023105621338,168.0117645263672,129.0,251.2248992919922,-31973.4609375,1719.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.747314453125,312.56622314453125,278.1499938964844,0.0,18000.0,316.6700134277344,33524.1953125,36000.0,0.0,0.0,0.7773317098617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277300596237185,1.8277579545974727,-2.786722507153172e-05,0.0,0.0007888928521424,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627014160156,297.1499938964844,293.1499938964844,0.2412939518690109,-4614.216796875,304.19732666015625,0.7711073160171509,0.3243640959262848,0.296888142824173,293.3656616210937,297.1499938964844,293.1499938964844,0.1937550902366638,-4082.5810546875,304.1945495605469,0.7293106317520142,0.271190732717514,0.2627377808094024,293.2074279785156,297.1499938964844,293.1499938964844,0.5150569677352905,-6513.72021484375,304.2030334472656,0.9446422457695008,0.5963301062583923,0.4189187288284302,293.1510314941406,297.1499938964844,293.1499938964844,0.6645923256874084,-10681.142578125,304.2974853515625,0.9990000128746032,0.795493483543396,0.6819226145744324,293.20001220703125,297.1499938964844,293.1499938964844,0.0580185316503047,-7615.46923828125,304.1618347167969,0.5206232070922852,0.1038853973150253,0.4913499057292938,291.33135986328125,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,295.2989196777344,291.3402404785156,1.0,0.5267236828804016,0.5058034658432007,0.5058034658432007,1.0,1.0,-2.583343029022217,0.9460982084274292,1.6372448205947876,0.366448312997818,0.0,0.0,0.9622023105621338,168.0117645263672,129.0,251.2248992919922,-31973.4609375,1719.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.747314453125,312.56622314453125,278.1499938964844,0.0,18000.0,316.6700134277344,33524.1953125,36000.0,0.0,0.0,0.7773317098617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277300596237185,1.8277579545974727,-2.786722507153172e-05,0.0,0.0007888928521424,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.2318308055400848,-4467.056640625,304.1972961425781,0.7764047384262085,0.3189929723739624,0.2917301058769226,293.3691711425781,297.1499938964844,293.1499938964844,0.1847747415304184,-3927.81396484375,304.19464111328125,0.7324657440185547,0.2650175094604492,0.2565670907497406,293.2119445800781,297.1499938964844,293.1499938964844,0.502773106098175,-6390.060546875,304.2057800292969,0.956260859966278,0.5939612984657288,0.4170352220535278,293.1034851074219,297.1499938964844,293.1499938964844,0.6233962774276733,-10149.712890625,304.3168334960937,0.9990000128746032,0.8050858974456787,0.6566430926322937,293.1991271972656,297.1499938964844,293.1499938964844,0.0556141287088394,-7399.560546875,304.1618957519531,0.5255922079086304,0.1027969419956207,0.4845967888832092,291.5213928222656,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,295.305419921875,291.5297241210937,1.0,0.5129866003990173,0.5100005865097046,0.5100005865097046,1.0,1.0,-2.528980255126953,0.9299352169036864,1.5990450382232666,0.362429678440094,0.0,0.0,0.8999428749084473,157.1422119140625,147.0,257.26776123046875,-31755.537109375,1596.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.07940673828125,312.88134765625,278.1499938964844,0.0,18000.0,316.6700134277344,36323.57421875,36000.0,0.0,0.0,0.7730375528335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8074324131011963,1.8074604272842407,-2.8052241759723984e-05,0.0,0.0007845348445698,0.0,0.0,674.0945434570312,0.0,0.0,0.0,0.9930142164230348,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.2318308055400848,-4467.056640625,304.1972961425781,0.7764047384262085,0.3189929723739624,0.2917301058769226,293.3691711425781,297.1499938964844,293.1499938964844,0.1847747415304184,-3927.81396484375,304.19464111328125,0.7324657440185547,0.2650175094604492,0.2565670907497406,293.2119445800781,297.1499938964844,293.1499938964844,0.502773106098175,-6390.060546875,304.2057800292969,0.956260859966278,0.5939612984657288,0.4170352220535278,293.1034851074219,297.1499938964844,293.1499938964844,0.6233962774276733,-10149.712890625,304.3168334960937,0.9990000128746032,0.8050858974456787,0.6566430926322937,293.1991271972656,297.1499938964844,293.1499938964844,0.0556141287088394,-7399.560546875,304.1618957519531,0.5255922079086304,0.1027969419956207,0.4845967888832092,291.5213928222656,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,295.305419921875,291.5297241210937,1.0,0.5129866003990173,0.5100005865097046,0.5100005865097046,1.0,1.0,-2.528980255126953,0.9299352169036864,1.5990450382232666,0.362429678440094,0.0,0.0,0.8999428749084473,157.1422119140625,147.0,257.26776123046875,-31755.537109375,1596.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.07940673828125,312.88134765625,278.1499938964844,0.0,18000.0,316.6700134277344,36323.57421875,36000.0,0.0,0.0,0.7730375528335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8074324131011963,1.8074604272842407,-2.8052241759723984e-05,0.0,0.0007845348445698,0.0,0.0,674.0945434570312,0.0,0.0,0.0,0.9930142164230348,4.0,0.0,1.0
636300,293.3626708984375,297.1499938964844,293.1499938964844,0.2281700223684311,-4410.708984375,304.1953125,0.7759796977043152,0.3162901699542999,0.2892736494541168,293.3710327148437,297.1499938964844,293.1499938964844,0.1811504065990448,-3865.74560546875,304.1930847167969,0.7313646674156189,0.2618776857852936,0.2535769343376159,293.2142639160156,297.1499938964844,293.1499938964844,0.4985709488391876,-6349.24853515625,304.20318603515625,0.9578657150268556,0.5927174091339111,0.4161508083343506,293.0803527832031,297.1499938964844,293.1499938964844,0.6132037043571472,-10029.8349609375,304.3046875,0.9990000128746032,0.8102217316627502,0.6521656513214111,293.1987609863281,297.1499938964844,293.1499938964844,0.0548016503453254,-7328.22314453125,304.16119384765625,0.5258665084838867,0.1022462919354438,0.4819201827049255,291.57574462890625,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,295.30816650390625,291.57781982421875,1.0,0.5102621912956238,0.5118107199668884,0.5118107199668884,1.0,1.0,-2.5127503871917725,0.925998032093048,1.5867524147033691,0.3617808818817138,0.0,0.0,0.8657402396202087,155.0247039794922,147.0,190.01559448242188,-31528.005859375,1565.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2629699707031,312.96453857421875,278.1499938964844,0.0,18000.0,316.19000244140625,37095.0,36000.0,0.0,0.0,0.7654028534889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521049976348877,1.7521320581436155,-2.70307828031946e-05,0.0,0.000776786589995,0.0,0.0,624.7013549804688,0.0,0.0,0.0,0.9667494297027588,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2256594747304916,-4373.1875,304.1916198730469,0.7733791470527649,0.3135809302330017,0.2868666052818298,293.3729248046875,297.1499938964844,293.1499938964844,0.1784318834543228,-3820.11279296875,304.190185546875,0.7283716201782227,0.2587044537067413,0.2506149411201477,293.2164306640625,297.1499938964844,293.1499938964844,0.4967294931411743,-6333.763671875,304.19683837890625,0.9566425085067748,0.5914788246154785,0.4153020977973938,293.0648193359375,297.1499938964844,293.1499938964844,0.6115010976791382,-10026.5546875,304.2795104980469,0.9990000128746032,0.814164936542511,0.653182864189148,293.1985778808594,297.1499938964844,293.1499938964844,0.0543475970625877,-7290.67822265625,304.15997314453125,0.524459183216095,0.1016636118292808,0.479446679353714,291.5762634277344,291.1499938964844,255.0615081787109,254.35015869140625,279.18621826171875,295.3104248046875,291.5742492675781,1.0,0.5094205737113953,0.5134239792823792,0.5134239792823792,1.0,1.0,-2.5035207271575928,0.9246280789375304,1.5788925886154177,0.3623470067977905,0.0,0.0,0.8370283842086792,155.07093811035156,165.0,93.10868072509766,-31262.244140625,1553.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43212890625,312.9972839355469,278.1499938964844,0.0,18000.0,316.19000244140625,37443.33203125,36000.0,0.0,0.0,0.7613983154296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683740496635437,1.68376624584198,-2.5683193598524667e-05,0.0,0.00077272253111,0.0,0.0,565.3912353515625,0.0,0.0,0.0,0.9348352551460266,4.0,0.0,1.0
636420,293.3629150390625,297.1499938964844,293.1499938964844,0.222396045923233,-4326.51953125,304.1831970214844,0.7639994025230408,0.3081584274768829,0.2821966409683227,293.3767395019531,297.1499938964844,293.1499938964844,0.174335315823555,-3752.883544921875,304.1836242675781,0.7185384631156921,0.2522859871387481,0.2447726875543594,293.2200927734375,297.1499938964844,293.1499938964844,0.4968493580818176,-6342.3623046875,304.1810302734375,0.9484135508537292,0.5890525579452515,0.4137511551380157,293.0598449707031,297.1499938964844,293.1499938964844,0.6245768070220947,-10241.12109375,304.2142639160156,0.9990000128746032,0.817406952381134,0.6663752794265747,293.1990966796875,297.1499938964844,293.1499938964844,0.0539345368742942,-7262.13525390625,304.1573486328125,0.5182761549949646,0.1003351584076881,0.4746379554271698,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,295.31158447265625,291.49224853515625,1.0,0.5122866630554199,0.5161054730415344,0.5161054730415344,1.0,1.0,-2.499085664749145,0.9269182682037354,1.5721673965454102,0.365440160036087,0.0,0.0,0.7952325940132141,159.5713348388672,183.0,-59.45587539672852,-30832.85546875,1566.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8062744140625,313.064697265625,278.1499938964844,0.0,18000.0,316.19000244140625,37380.2890625,36000.0,0.0,0.0,0.7519457936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553152561187744,1.5531755685806274,-2.31020985665964e-05,0.0,0.0007631293847225,0.0,0.0,461.351806640625,0.0,0.0,0.0,0.8745590448379517,4.0,0.0,1.0
