time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.222396045923233,-4326.51953125,304.1831970214844,0.7639994025230408,0.3081584274768829,0.2821966409683227,293.3767395019531,297.1499938964844,293.1499938964844,0.174335315823555,-3752.883544921875,304.1836242675781,0.7185384631156921,0.2522859871387481,0.2447726875543594,293.2200927734375,297.1499938964844,293.1499938964844,0.4968493580818176,-6342.3623046875,304.1810302734375,0.9484135508537292,0.5890525579452515,0.4137511551380157,293.0598449707031,297.1499938964844,293.1499938964844,0.6245768070220947,-10241.12109375,304.2142639160156,0.9990000128746032,0.817406952381134,0.6663752794265747,293.1990966796875,297.1499938964844,293.1499938964844,0.0539345368742942,-7262.13525390625,304.1573486328125,0.5182761549949646,0.1003351584076881,0.4746379554271698,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,295.31158447265625,291.49224853515625,1.0,0.5122866630554199,0.5161054730415344,0.5161054730415344,1.0,1.0,-2.499085664749145,0.9269182682037354,1.5721673965454102,0.365440160036087,0.0,0.0,0.7952325940132141,159.5713348388672,183.0,-59.45587539672852,-30832.85546875,1566.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8062744140625,313.064697265625,278.1499938964844,0.0,18000.0,316.19000244140625,37380.2890625,36000.0,0.0,0.0,0.7519457936286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553152561187744,1.5531755685806274,-2.31020985665964e-05,0.0,0.0007631293847225,0.0,0.0,461.351806640625,0.0,0.0,0.0,0.8745590448379517,4.0,0.0,1.0
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.2199185192584991,-4291.89404296875,304.17633056640625,0.7512114644050598,0.3026799261569977,0.2776394784450531,293.3806457519531,297.1499938964844,293.1499938964844,0.1707872301340103,-3694.931640625,304.1783752441406,0.7043076753616333,0.2457495331764221,0.2389836758375167,293.22344970703125,297.1499938964844,293.1499938964844,0.4988980293273926,-6369.36181640625,304.1673889160156,0.9345086216926576,0.5865973234176636,0.412318080663681,293.0883483886719,297.1499938964844,293.1499938964844,0.6524643301963806,-10646.61328125,304.146484375,0.9990000128746032,0.8139742612838745,0.6903634071350098,293.2011413574219,297.1499938964844,293.1499938964844,0.0536024272441864,-7242.03955078125,304.1554870605469,0.5091016888618469,0.0986794829368591,0.4692453742027282,291.3857727050781,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,295.3088684082031,291.38037109375,1.0,0.5194963216781616,0.5182009935379028,0.5182009935379028,1.0,1.0,-2.5072667598724365,0.933628261089325,1.5736384391784668,0.3702030777931213,0.0,0.0,0.7711966037750244,168.53500366210938,201.0,-127.23236846923828,-30604.8984375,1616.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1504211425781,313.1414489746094,278.1499938964844,0.0,18000.0,315.7099914550781,36938.88671875,36000.0,0.0,0.0,0.7365239858627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459597110748291,1.4596184492111206,-2.1290688891895115e-05,0.0,0.0007474782178178,0.0,0.0,394.65032958984375,0.0,0.0,0.0,0.8319083452224731,4.0,0.0,1.0
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.2199185192584991,-4291.89404296875,304.17633056640625,0.7512114644050598,0.3026799261569977,0.2776394784450531,293.3806457519531,297.1499938964844,293.1499938964844,0.1707872301340103,-3694.931640625,304.1783752441406,0.7043076753616333,0.2457495331764221,0.2389836758375167,293.22344970703125,297.1499938964844,293.1499938964844,0.4988980293273926,-6369.36181640625,304.1673889160156,0.9345086216926576,0.5865973234176636,0.412318080663681,293.0883483886719,297.1499938964844,293.1499938964844,0.6524643301963806,-10646.61328125,304.146484375,0.9990000128746032,0.8139742612838745,0.6903634071350098,293.2011413574219,297.1499938964844,293.1499938964844,0.0536024272441864,-7242.03955078125,304.1554870605469,0.5091016888618469,0.0986794829368591,0.4692453742027282,291.3857727050781,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,295.3088684082031,291.38037109375,1.0,0.5194963216781616,0.5182009935379028,0.5182009935379028,1.0,1.0,-2.5072667598724365,0.933628261089325,1.5736384391784668,0.3702030777931213,0.0,0.0,0.7711966037750244,168.53500366210938,201.0,-127.23236846923828,-30604.8984375,1616.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1504211425781,313.1414489746094,278.1499938964844,0.0,18000.0,315.7099914550781,36938.88671875,36000.0,0.0,0.0,0.7365239858627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459597110748291,1.4596184492111206,-2.1290688891895115e-05,0.0,0.0007474782178178,0.0,0.0,394.65032958984375,0.0,0.0,0.0,0.8319083452224731,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2174990326166153,-4257.43994140625,304.171630859375,0.7370520830154419,0.2971154749393463,0.2731207013130188,293.3847351074219,297.1499938964844,293.1499938964844,0.1672161370515823,-3635.840087890625,304.1749267578125,0.6873764395713806,0.2390746474266052,0.2331846803426742,293.2270202636719,297.1499938964844,293.1499938964844,0.5013043880462646,-6398.15576171875,304.1576843261719,0.9174668192863464,0.5840122103691101,0.4108954071998596,293.1449584960937,297.1499938964844,293.1499938964844,0.6900729537010193,-11169.0966796875,304.0852355957031,0.9990000128746032,0.8041190505027771,0.7213741540908813,293.2048034667969,297.1499938964844,293.1499938964844,0.0530557110905647,-7203.5966796875,304.15460205078125,0.4984597265720367,0.0966419950127601,0.462730348110199,291.2737731933594,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,295.302490234375,291.2688903808594,1.0,0.5294880270957947,0.5198696851730347,0.5198696851730347,1.0,1.0,-2.522587299346924,0.9427046775817872,1.5798825025558472,0.3757838606834411,0.0,0.0,0.7622455358505249,180.7403564453125,204.0,-145.1913604736328,-30514.849609375,1689.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3031005859375,313.1351318359375,278.1499938964844,0.0,18000.0,315.7099914550781,36442.796875,36000.0,0.0,0.0,0.7248780131340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410930037498474,1.4109503030776978,-2.033016971836332e-05,0.0,0.0007356589776463,0.0,0.0,362.0464477539063,0.0,0.0,0.0,0.8099510073661804,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2174990326166153,-4257.43994140625,304.171630859375,0.7370520830154419,0.2971154749393463,0.2731207013130188,293.3847351074219,297.1499938964844,293.1499938964844,0.1672161370515823,-3635.840087890625,304.1749267578125,0.6873764395713806,0.2390746474266052,0.2331846803426742,293.2270202636719,297.1499938964844,293.1499938964844,0.5013043880462646,-6398.15576171875,304.1576843261719,0.9174668192863464,0.5840122103691101,0.4108954071998596,293.1449584960937,297.1499938964844,293.1499938964844,0.6900729537010193,-11169.0966796875,304.0852355957031,0.9990000128746032,0.8041190505027771,0.7213741540908813,293.2048034667969,297.1499938964844,293.1499938964844,0.0530557110905647,-7203.5966796875,304.15460205078125,0.4984597265720367,0.0966419950127601,0.462730348110199,291.2737731933594,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,295.302490234375,291.2688903808594,1.0,0.5294880270957947,0.5198696851730347,0.5198696851730347,1.0,1.0,-2.522587299346924,0.9427046775817872,1.5798825025558472,0.3757838606834411,0.0,0.0,0.7622455358505249,180.7403564453125,204.0,-145.1913604736328,-30514.849609375,1689.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3031005859375,313.1351318359375,278.1499938964844,0.0,18000.0,315.7099914550781,36442.796875,36000.0,0.0,0.0,0.7248780131340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410930037498474,1.4109503030776978,-2.033016971836332e-05,0.0,0.0007356589776463,0.0,0.0,362.0464477539063,0.0,0.0,0.0,0.8099510073661804,4.0,0.0,1.0
636780,293.36474609375,297.1499938964844,293.1499938964844,0.214267298579216,-4208.78125,304.1698913574219,0.7257376313209534,0.2915637195110321,0.2684988677501678,293.3885803222656,297.1499938964844,293.1499938964844,0.1629340797662735,-3562.823486328125,304.1737976074219,0.6731401681900024,0.2323501259088516,0.2272211611270904,293.2306213378906,297.1499938964844,293.1499938964844,0.5021403431892395,-6408.46337890625,304.1539001464844,0.9050012826919556,0.5813299417495728,0.4093322455883026,293.2159118652344,297.1499938964844,293.1499938964844,0.7213523983955383,-11584.2255859375,304.0555114746094,0.9990000128746032,0.7898667454719543,0.7456086277961731,293.2088317871094,297.1499938964844,293.1499938964844,0.0519887842237949,-7118.998046875,304.15484619140625,0.4895711243152618,0.0944351181387901,0.4546803534030914,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,295.3059387207031,291.1963195800781,1.0,0.5359839200973511,0.5219247937202454,0.5219247937202454,1.0,1.0,-2.527425765991211,0.9478042721748352,1.579621434211731,0.3799729645252228,0.0,0.0,0.7612518668174744,190.41378784179688,207.0,-108.6994400024414,-30453.447265625,1737.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29949951171875,313.09197998046875,278.1499938964844,0.0,18000.0,315.7099914550781,36117.91015625,36000.0,0.0,0.0,0.714501678943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397692084312439,1.3977121114730835,-2.003092049562838e-05,0.0,0.0007251283968798,0.0,0.0,352.9703369140625,0.0,0.0,0.0,0.8038473725318909,4.0,0.0,1.0
636840,293.36474609375,297.1499938964844,293.1499938964844,0.214267298579216,-4208.78125,304.1698913574219,0.7257376313209534,0.2915637195110321,0.2684988677501678,293.3885803222656,297.1499938964844,293.1499938964844,0.1629340797662735,-3562.823486328125,304.1737976074219,0.6731401681900024,0.2323501259088516,0.2272211611270904,293.2306213378906,297.1499938964844,293.1499938964844,0.5021403431892395,-6408.46337890625,304.1539001464844,0.9050012826919556,0.5813299417495728,0.4093322455883026,293.2159118652344,297.1499938964844,293.1499938964844,0.7213523983955383,-11584.2255859375,304.0555114746094,0.9990000128746032,0.7898667454719543,0.7456086277961731,293.2088317871094,297.1499938964844,293.1499938964844,0.0519887842237949,-7118.998046875,304.15484619140625,0.4895711243152618,0.0944351181387901,0.4546803534030914,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,295.3059387207031,291.1963195800781,1.0,0.5359839200973511,0.5219247937202454,0.5219247937202454,1.0,1.0,-2.527425765991211,0.9478042721748352,1.579621434211731,0.3799729645252228,0.0,0.0,0.7612518668174744,190.41378784179688,207.0,-108.6994400024414,-30453.447265625,1737.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29949951171875,313.09197998046875,278.1499938964844,0.0,18000.0,315.7099914550781,36117.91015625,36000.0,0.0,0.0,0.714501678943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397692084312439,1.3977121114730835,-2.003092049562838e-05,0.0,0.0007251283968798,0.0,0.0,352.9703369140625,0.0,0.0,0.0,0.8038473725318909,4.0,0.0,1.0
636900,293.3647155761719,297.1499938964844,293.1499938964844,0.2123643904924392,-4179.39111328125,304.16973876953125,0.7195650339126587,0.2888514995574951,0.2662577927112579,293.3901062011719,297.1499938964844,293.1499938964844,0.160564973950386,-3521.706787109375,304.1737976074219,0.6656491756439209,0.2290275245904922,0.2242883741855621,293.2322692871094,297.1499938964844,293.1499938964844,0.5018126368522644,-6405.28125,304.15380859375,0.898510217666626,0.5799867510795593,0.4085641205310821,293.247802734375,297.1499938964844,293.1499938964844,0.7241721749305725,-11607.7919921875,304.06817626953125,0.995344877243042,0.7827615737915039,0.7453042268753052,293.2103271484375,297.1499938964844,293.1499938964844,0.0513867400586605,-7069.92333984375,304.1550598144531,0.4847529232501983,0.0933959707617759,0.4509138464927673,291.1799621582031,291.1499938964844,255.6678924560547,254.91329956054688,279.1744689941406,295.3122863769531,291.1795654296875,1.0,0.5379168391227722,0.5234441757202148,0.5234441757202148,1.0,1.0,-2.515449047088623,0.9448444247245787,1.570604681968689,0.380061388015747,0.0,0.0,0.7613017559051514,195.77957153320312,207.0,-75.40411376953125,-30329.865234375,1743.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2547607421875,313.0645446777344,278.1499938964844,0.0,18000.0,315.2300109863281,36040.765625,36000.0,0.0,0.0,0.7050135135650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396832823753357,1.3968528509140017,-1.9998893549200147e-05,0.0,0.0007154991035349,0.0,0.0,352.2259826660156,0.0,0.0,0.0,0.8033896684646606,4.0,0.0,1.0
636960,293.3646850585937,297.1499938964844,293.1499938964844,0.2101577669382095,-4144.74853515625,304.170166015625,0.7135530114173889,0.2861362397670746,0.2640466690063476,293.3916015625,297.1499938964844,293.1499938964844,0.1579677611589431,-3476.052734375,304.1741943359375,0.6586427688598633,0.2256947457790374,0.2213777750730514,293.23406982421875,297.1499938964844,293.1499938964844,0.5007035732269287,-6393.6328125,304.1551208496094,0.892493486404419,0.5785896182060242,0.4077865481376648,293.2676086425781,297.1499938964844,293.1499938964844,0.7203283309936523,-11541.7490234375,304.0899353027344,0.988903284072876,0.777618944644928,0.7398306131362915,293.211669921875,297.1499938964844,293.1499938964844,0.0507166683673858,-7014.15625,304.1553649902344,0.4800687432289123,0.0923670679330825,0.4473543465137481,291.1801147460937,291.1499938964844,255.7279815673828,254.9686279296875,279.1780090332031,295.31787109375,291.1795959472656,1.0,0.5389970541000366,0.5251185894012451,0.5251185894012451,1.0,1.0,-2.497511386871338,0.939603328704834,1.557908058166504,0.3788132071495056,0.0,0.0,0.7592596411705017,200.73550415039065,210.0,-43.33130645751953,-30121.025390625,1739.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1703186035156,313.0044860839844,278.1499938964844,0.0,18000.0,315.2300109863281,36075.05078125,36000.0,0.0,0.0,0.6998919248580933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937149047851562,1.3937348127365112,-1.9953809896833263e-05,0.0,0.0007103013340383,0.0,0.0,350.4296875,0.0,0.0,0.0,0.801825225353241,4.0,0.0,1.0
637020,293.3646545410156,297.1499938964844,293.1499938964844,0.2057943195104599,-4076.23095703125,304.17071533203125,0.7031059861183167,0.2806994616985321,0.2594902813434601,293.3946228027344,297.1499938964844,293.1499938964844,0.1527599543333053,-3384.20751953125,304.1748046875,0.6471091508865356,0.2189586907625198,0.2153685390949249,293.238037109375,297.1499938964844,293.1499938964844,0.4985584318637848,-6371.42333984375,304.1570129394531,0.8835038542747498,0.5756554007530212,0.4060289263725281,293.287109375,297.1499938964844,293.1499938964844,0.7158358693122864,-11463.28515625,304.1170349121094,0.9791272878646852,0.7706515789031982,0.7327604293823242,293.2142028808594,297.1499938964844,293.1499938964844,0.0493060424923896,-6897.75634765625,304.15594482421875,0.4714208543300628,0.0902946665883064,0.4396055340766907,291.17095947265625,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,295.3247375488281,291.1705627441406,1.0,0.5398826003074646,0.5283718109130859,0.5283718109130859,1.0,1.0,-2.4648985862731934,0.9302726984024048,1.534626007080078,0.3767087459564209,0.0,0.0,0.7571232914924622,207.9498443603516,213.0,-20.84488868713379,-29723.037109375,1724.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00653076171875,312.8796081542969,278.1499938964844,0.0,18000.0,315.2300109863281,36076.55078125,36000.0,0.0,0.0,0.6901000738143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385753512382507,1.3857733011245728,-1.981977402465418e-05,0.0,0.0007003638311289,0.0,0.0,345.6302795410156,0.0,0.0,0.0,0.798316478729248,4.0,0.0,1.0
637080,293.3646545410156,297.1499938964844,293.1499938964844,0.2057943195104599,-4076.23095703125,304.17071533203125,0.7031059861183167,0.2806994616985321,0.2594902813434601,293.3946228027344,297.1499938964844,293.1499938964844,0.1527599543333053,-3384.20751953125,304.1748046875,0.6471091508865356,0.2189586907625198,0.2153685390949249,293.238037109375,297.1499938964844,293.1499938964844,0.4985584318637848,-6371.42333984375,304.1570129394531,0.8835038542747498,0.5756554007530212,0.4060289263725281,293.287109375,297.1499938964844,293.1499938964844,0.7158358693122864,-11463.28515625,304.1170349121094,0.9791272878646852,0.7706515789031982,0.7327604293823242,293.2142028808594,297.1499938964844,293.1499938964844,0.0493060424923896,-6897.75634765625,304.15594482421875,0.4714208543300628,0.0902946665883064,0.4396055340766907,291.17095947265625,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,295.3247375488281,291.1705627441406,1.0,0.5398826003074646,0.5283718109130859,0.5283718109130859,1.0,1.0,-2.4648985862731934,0.9302726984024048,1.534626007080078,0.3767087459564209,0.0,0.0,0.7571232914924622,207.9498443603516,213.0,-20.84488868713379,-29723.037109375,1724.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00653076171875,312.8796081542969,278.1499938964844,0.0,18000.0,315.2300109863281,36076.55078125,36000.0,0.0,0.0,0.6901000738143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385753512382507,1.3857733011245728,-1.981977402465418e-05,0.0,0.0007003638311289,0.0,0.0,345.6302795410156,0.0,0.0,0.0,0.798316478729248,4.0,0.0,1.0
637140,293.3641357421875,297.1499938964844,293.1499938964844,0.2013403922319412,-4005.8896484375,304.1712341308594,0.6942523121833801,0.2753683030605316,0.2549250423908233,293.397216796875,297.1499938964844,293.1499938964844,0.1474268436431884,-3289.357421875,304.1754150390625,0.6374250054359436,0.2122324854135513,0.2092590183019638,293.24176025390625,297.1499938964844,293.1499938964844,0.4959834516048431,-6344.8515625,304.158935546875,0.8767328262329102,0.5726705193519592,0.4041520655155182,293.2960205078125,297.1499938964844,293.1499938964844,0.7121967673301697,-11404.0576171875,304.1338806152344,0.971627712249756,0.7653589844703674,0.7278087139129639,293.216064453125,297.1499938964844,293.1499938964844,0.047820471227169,-6775.43310546875,304.15643310546875,0.4625752866268158,0.0882861390709877,0.431662380695343,291.1668701171875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,295.32830810546875,291.1666259765625,1.0,0.5397661924362183,0.5315086245536804,0.5315086245536804,1.0,1.0,-2.434325933456421,0.9214949011802672,1.5128310918807983,0.3747163414955139,0.0,0.0,0.7551748156547546,213.1222381591797,216.0,-9.551372528076172,-29356.400390625,1703.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8476867675781,312.76092529296875,278.1499938964844,0.0,18000.0,314.75,36067.53125,36000.0,0.0,0.0,0.6761035323143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379457950592041,1.3794777393341064,-1.9712024368345737e-05,0.0,0.0006861591245979,0.0,0.0,341.8403625488281,0.0,0.0,0.0,0.7954670786857605,4.0,0.0,1.0
637200,293.3641357421875,297.1499938964844,293.1499938964844,0.2013403922319412,-4005.8896484375,304.1712341308594,0.6942523121833801,0.2753683030605316,0.2549250423908233,293.397216796875,297.1499938964844,293.1499938964844,0.1474268436431884,-3289.357421875,304.1754150390625,0.6374250054359436,0.2122324854135513,0.2092590183019638,293.24176025390625,297.1499938964844,293.1499938964844,0.4959834516048431,-6344.8515625,304.158935546875,0.8767328262329102,0.5726705193519592,0.4041520655155182,293.2960205078125,297.1499938964844,293.1499938964844,0.7121967673301697,-11404.0576171875,304.1338806152344,0.971627712249756,0.7653589844703674,0.7278087139129639,293.216064453125,297.1499938964844,293.1499938964844,0.047820471227169,-6775.43310546875,304.15643310546875,0.4625752866268158,0.0882861390709877,0.431662380695343,291.1668701171875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,295.32830810546875,291.1666259765625,1.0,0.5397661924362183,0.5315086245536804,0.5315086245536804,1.0,1.0,-2.434325933456421,0.9214949011802672,1.5128310918807983,0.3747163414955139,0.0,0.0,0.7551748156547546,213.1222381591797,216.0,-9.551372528076172,-29356.400390625,1703.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8476867675781,312.76092529296875,278.1499938964844,0.0,18000.0,314.75,36067.53125,36000.0,0.0,0.0,0.6761035323143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379457950592041,1.3794777393341064,-1.9712024368345737e-05,0.0,0.0006861591245979,0.0,0.0,341.8403625488281,0.0,0.0,0.0,0.7954670786857605,4.0,0.0,1.0
637260,293.3622741699219,297.1499938964844,293.1499938964844,0.1971694082021713,-3939.997314453125,304.17108154296875,0.686520516872406,0.2703144252300262,0.2505089044570923,293.3984680175781,297.1499938964844,293.1499938964844,0.1422903537750244,-3197.538330078125,304.17547607421875,0.6288331151008606,0.2057162970304489,0.2032337188720703,293.2442932128906,297.1499938964844,293.1499938964844,0.4937033057212829,-6321.76513671875,304.15972900390625,0.8712524771690369,0.5698302984237671,0.4022944867610931,293.30059814453125,297.1499938964844,293.1499938964844,0.7090805172920227,-11356.6396484375,304.144287109375,0.9653093218803406,0.7607264518737793,0.7235493659973145,293.216552734375,297.1499938964844,293.1499938964844,0.0464687794446945,-6665.23046875,304.1565246582031,0.4543083608150482,0.0865093246102333,0.4242563843727112,291.1553039550781,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,295.3296813964844,291.15460205078125,1.0,0.5391688942909241,0.5345430970191956,0.5345430970191956,1.0,1.0,-2.4055335521698,0.9132041335105896,1.492329478263855,0.3727883994579315,0.0,0.0,0.7551147937774658,217.1425018310547,219.0,-15.190835952758787,-28969.77734375,1681.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6195678710937,312.58758544921875,278.1499938964844,0.0,18000.0,314.75,36016.859375,36000.0,0.0,0.0,0.6664490699768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761916160583496,1.3762112855911257,-1.964590592251625e-05,0.0,0.000676361087244,0.0,0.0,339.756103515625,0.0,0.0,0.0,0.7940605282783508,4.0,0.0,1.0
637320,293.3622741699219,297.1499938964844,293.1499938964844,0.1971694082021713,-3939.997314453125,304.17108154296875,0.686520516872406,0.2703144252300262,0.2505089044570923,293.3984680175781,297.1499938964844,293.1499938964844,0.1422903537750244,-3197.538330078125,304.17547607421875,0.6288331151008606,0.2057162970304489,0.2032337188720703,293.2442932128906,297.1499938964844,293.1499938964844,0.4937033057212829,-6321.76513671875,304.15972900390625,0.8712524771690369,0.5698302984237671,0.4022944867610931,293.30059814453125,297.1499938964844,293.1499938964844,0.7090805172920227,-11356.6396484375,304.144287109375,0.9653093218803406,0.7607264518737793,0.7235493659973145,293.216552734375,297.1499938964844,293.1499938964844,0.0464687794446945,-6665.23046875,304.1565246582031,0.4543083608150482,0.0865093246102333,0.4242563843727112,291.1553039550781,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,295.3296813964844,291.15460205078125,1.0,0.5391688942909241,0.5345430970191956,0.5345430970191956,1.0,1.0,-2.4055335521698,0.9132041335105896,1.492329478263855,0.3727883994579315,0.0,0.0,0.7551147937774658,217.1425018310547,219.0,-15.190835952758787,-28969.77734375,1681.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6195678710937,312.58758544921875,278.1499938964844,0.0,18000.0,314.75,36016.859375,36000.0,0.0,0.0,0.6664490699768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761916160583496,1.3762112855911257,-1.964590592251625e-05,0.0,0.000676361087244,0.0,0.0,339.756103515625,0.0,0.0,0.0,0.7940605282783508,4.0,0.0,1.0
637380,293.3592224121094,297.1499938964844,293.1499938964844,0.1932155340909958,-3877.286865234375,304.170654296875,0.6796791553497314,0.2655543386936188,0.24634949862957,293.398193359375,297.1499938964844,293.1499938964844,0.1373591870069503,-3108.734130859375,304.1752014160156,0.6209129691123962,0.199472039937973,0.1974490731954574,293.24566650390625,297.1499938964844,293.1499938964844,0.4914673864841461,-6299.21533203125,304.16021728515625,0.8666677474975586,0.5671629905700684,0.4005507826805115,293.3028259277344,297.1499938964844,293.1499938964844,0.7058376669883728,-11310.30078125,304.1515197753906,0.959764301776886,0.7564558386802673,0.7196690440177917,293.2156677246094,297.1499938964844,293.1499938964844,0.0453206226229667,-6572.00634765625,304.15625,0.4476419687271118,0.0850048512220382,0.4180247485637665,291.1456298828125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,295.32940673828125,291.1451110839844,1.0,0.5384424328804016,0.5374959707260132,0.5374959707260132,1.0,1.0,-2.379342794418335,0.9058009386062622,1.4735419750213623,0.3711597919464111,0.0,0.0,0.7563785314559937,220.45379638671875,222.0,-13.398733139038086,-28637.01953125,1659.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3899841308594,312.4243469238281,278.1499938964844,0.0,18000.0,314.75,35969.51953125,36000.0,0.0,0.0,0.6577297449111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378580927848816,1.3786005973815918,-1.967516800505109e-05,0.0,0.0006675120675936,0.0,0.0,341.0412902832031,0.0,0.0,0.0,0.7951205968856812,4.0,0.0,1.0
637440,293.3592224121094,297.1499938964844,293.1499938964844,0.1932155340909958,-3877.286865234375,304.170654296875,0.6796791553497314,0.2655543386936188,0.24634949862957,293.398193359375,297.1499938964844,293.1499938964844,0.1373591870069503,-3108.734130859375,304.1752014160156,0.6209129691123962,0.199472039937973,0.1974490731954574,293.24566650390625,297.1499938964844,293.1499938964844,0.4914673864841461,-6299.21533203125,304.16021728515625,0.8666677474975586,0.5671629905700684,0.4005507826805115,293.3028259277344,297.1499938964844,293.1499938964844,0.7058376669883728,-11310.30078125,304.1515197753906,0.959764301776886,0.7564558386802673,0.7196690440177917,293.2156677246094,297.1499938964844,293.1499938964844,0.0453206226229667,-6572.00634765625,304.15625,0.4476419687271118,0.0850048512220382,0.4180247485637665,291.1456298828125,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,295.32940673828125,291.1451110839844,1.0,0.5384424328804016,0.5374959707260132,0.5374959707260132,1.0,1.0,-2.379342794418335,0.9058009386062622,1.4735419750213623,0.3711597919464111,0.0,0.0,0.7563785314559937,220.45379638671875,222.0,-13.398733139038086,-28637.01953125,1659.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3899841308594,312.4243469238281,278.1499938964844,0.0,18000.0,314.75,35969.51953125,36000.0,0.0,0.0,0.6577297449111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378580927848816,1.3786005973815918,-1.967516800505109e-05,0.0,0.0006675120675936,0.0,0.0,341.0412902832031,0.0,0.0,0.0,0.7951205968856812,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.1912912726402282,-3846.65576171875,304.1703796386719,0.6764575839042664,0.2632487118244171,0.2443377375602722,293.3977355957031,297.1499938964844,293.1499938964844,0.1349491477012634,-3065.07275390625,304.1750183105469,0.6169871091842651,0.1964183300733566,0.1946229636669159,293.2461242675781,297.1499938964844,293.1499938964844,0.4903305768966675,-6287.751953125,304.1604309082031,0.8645554780960083,0.5658591389656067,0.3997002243995666,293.3034973144531,297.1499938964844,293.1499938964844,0.7041219472885132,-11286.62109375,304.15435791015625,0.9571295380592346,0.7543885111808777,0.717799961566925,293.2149353027344,297.1499938964844,293.1499938964844,0.0447961017489433,-6529.4794921875,304.15606689453125,0.4446849524974823,0.0843148753046989,0.4152060151100158,291.1418151855469,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,295.3289489746094,291.1413879394531,1.0,0.5380764007568359,0.5389561057090759,0.5389561057090759,1.0,1.0,-2.3668770790100098,0.902306079864502,1.4645711183547974,0.3704098165035248,0.0,0.0,0.7573124766349792,221.9823455810547,222.0,-11.889932632446287,-28481.34765625,1648.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2747802734375,312.3443298339844,278.1499938964844,0.0,18000.0,314.2699890136719,35953.5,36000.0,0.0,0.0,0.6489219069480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3808752298355105,1.380894899368286,-1.9709990738192573e-05,0.0,0.0006585732917301,0.0,0.0,342.3623352050781,0.0,0.0,0.0,0.7961564064025879,4.0,0.0,1.0
637560,293.3556213378906,297.1499938964844,293.1499938964844,0.1894503384828567,-3817.36669921875,304.1700134277344,0.6733294129371643,0.2609834969043731,0.2423619627952575,293.3971252441406,297.1499938964844,293.1499938964844,0.1326069682836532,-3022.544677734375,304.1747131347656,0.6129747033119202,0.1933994889259338,0.1918302327394485,293.2464904785156,297.1499938964844,293.1499938964844,0.4893153011798858,-6277.63916015625,304.1603698730469,0.862518310546875,0.5645684599876404,0.3988581001758575,293.303955078125,297.1499938964844,293.1499938964844,0.702536404132843,-11265.162109375,304.15643310546875,0.95454204082489,0.7523524165153503,0.715960681438446,293.214111328125,297.1499938964844,293.1499938964844,0.044311337172985,-6490.42822265625,304.1558532714844,0.4419011771678924,0.0836530476808548,0.4125217795372009,291.1355285644531,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,295.3283386230469,291.1344299316406,1.0,0.5377196073532104,0.5404110550880432,0.5404110550880432,1.0,1.0,-2.354702472686768,0.8989027142524719,1.45579993724823,0.3696839809417724,0.0,0.0,0.7588642835617065,223.4675750732422,225.0,-16.639928817749023,-28304.6640625,1638.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1231994628906,312.234130859375,278.1499938964844,0.0,18000.0,314.2699890136719,35932.359375,36000.0,0.0,0.0,0.6445786356925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3839848041534424,1.3840045928955078,-1.9757419067900628e-05,0.0,0.0006541653419844,0.0,0.0,344.1605834960937,0.0,0.0,0.0,0.7975969910621643,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.1858953982591629,-3760.649169921875,304.1692810058594,0.6673091650009155,0.2565659582614898,0.2385112792253494,293.39556884765625,297.1499938964844,293.1499938964844,0.1280318945646286,-2939.012451171875,304.1741027832031,0.6046013832092285,0.1874531805515289,0.1863318383693695,293.2469787597656,297.1499938964844,293.1499938964844,0.4873749911785126,-6258.32666015625,304.16015625,0.8586130738258362,0.5620245337486267,0.3971982896327972,293.30438232421875,297.1499938964844,293.1499938964844,0.6994050741195679,-11223.5595703125,304.1595153808594,0.9494588375091552,0.748364269733429,0.7123619914054871,293.2123107910156,297.1499938964844,293.1499938964844,0.0434055440127849,-6417.66845703125,304.1554260253906,0.4367411732673645,0.0823944658041,0.4074606299400329,291.12091064453125,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,295.3268127441406,291.12030029296875,1.0,0.5370511412620544,0.5433138608932495,0.5433138608932495,1.0,1.0,-2.3310739994049072,0.8923184275627136,1.4387556314468384,0.368285208940506,0.0,0.0,0.7638417482376099,226.3651580810547,228.0,-17.28397560119629,-27994.828125,1618.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82012939453125,312.02789306640625,278.1499938964844,0.0,18000.0,314.2699890136719,35855.05859375,36000.0,0.0,0.0,0.6368070840835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396543025970459,1.3965630531311035,-1.9951979993493296e-05,0.0,0.0006462782039307,0.0,0.0,351.5179748535156,0.0,0.0,0.0,0.8032863140106201,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.1858953982591629,-3760.649169921875,304.1692810058594,0.6673091650009155,0.2565659582614898,0.2385112792253494,293.39556884765625,297.1499938964844,293.1499938964844,0.1280318945646286,-2939.012451171875,304.1741027832031,0.6046013832092285,0.1874531805515289,0.1863318383693695,293.2469787597656,297.1499938964844,293.1499938964844,0.4873749911785126,-6258.32666015625,304.16015625,0.8586130738258362,0.5620245337486267,0.3971982896327972,293.30438232421875,297.1499938964844,293.1499938964844,0.6994050741195679,-11223.5595703125,304.1595153808594,0.9494588375091552,0.748364269733429,0.7123619914054871,293.2123107910156,297.1499938964844,293.1499938964844,0.0434055440127849,-6417.66845703125,304.1554260253906,0.4367411732673645,0.0823944658041,0.4074606299400329,291.12091064453125,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,295.3268127441406,291.12030029296875,1.0,0.5370511412620544,0.5433138608932495,0.5433138608932495,1.0,1.0,-2.3310739994049072,0.8923184275627136,1.4387556314468384,0.368285208940506,0.0,0.0,0.7638417482376099,226.3651580810547,228.0,-17.28397560119629,-27994.828125,1618.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82012939453125,312.02789306640625,278.1499938964844,0.0,18000.0,314.2699890136719,35855.05859375,36000.0,0.0,0.0,0.6368070840835571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396543025970459,1.3965630531311035,-1.9951979993493296e-05,0.0,0.0006462782039307,0.0,0.0,351.5179748535156,0.0,0.0,0.0,0.8032863140106201,4.0,0.0,1.0
637740,293.3476257324219,297.1499938964844,293.1499938964844,0.1823609322309494,-3703.854736328125,304.16876220703125,0.6615563035011292,0.2522839605808258,0.2347822487354278,293.3937072753906,297.1499938964844,293.1499938964844,0.1234966665506362,-2855.42138671875,304.17364501953125,0.5960081815719604,0.1816125065088272,0.1809336096048355,293.24725341796875,297.1499938964844,293.1499938964844,0.4851857125759125,-6236.267578125,304.1604309082031,0.8548679947853088,0.5595099329948425,0.3955599665641784,293.3044128417969,297.1499938964844,293.1499938964844,0.6958411335945129,-11176.8740234375,304.1622619628906,0.944441020488739,0.7444486021995544,0.7088368535041809,293.2104187011719,297.1499938964844,293.1499938964844,0.0425213165581226,-6346.30078125,304.15509033203125,0.4320062398910522,0.0812010467052459,0.4027049839496612,291.1131591796875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,295.32501220703125,291.11279296875,1.0,0.5364540815353394,0.5462205410003662,0.5462205410003662,1.0,1.0,-2.3081939220428467,0.8859594464302063,1.4222344160079956,0.3669321238994598,0.0,0.0,0.7693177461624146,229.22349548339844,231.0,-11.873968124389648,-27711.2578125,1600.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52410888671875,311.8334045410156,278.1499938964844,0.0,18000.0,313.7900085449219,35825.28515625,36000.0,0.0,0.0,0.6253688335418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4123297929763794,1.412350058555603,-2.021452019107528e-05,0.0,0.0006346698501147,0.0,0.0,361.1278076171875,0.0,0.0,0.0,0.8104385137557983,4.0,0.0,1.0
637800,293.3476257324219,297.1499938964844,293.1499938964844,0.1823609322309494,-3703.854736328125,304.16876220703125,0.6615563035011292,0.2522839605808258,0.2347822487354278,293.3937072753906,297.1499938964844,293.1499938964844,0.1234966665506362,-2855.42138671875,304.17364501953125,0.5960081815719604,0.1816125065088272,0.1809336096048355,293.24725341796875,297.1499938964844,293.1499938964844,0.4851857125759125,-6236.267578125,304.1604309082031,0.8548679947853088,0.5595099329948425,0.3955599665641784,293.3044128417969,297.1499938964844,293.1499938964844,0.6958411335945129,-11176.8740234375,304.1622619628906,0.944441020488739,0.7444486021995544,0.7088368535041809,293.2104187011719,297.1499938964844,293.1499938964844,0.0425213165581226,-6346.30078125,304.15509033203125,0.4320062398910522,0.0812010467052459,0.4027049839496612,291.1131591796875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,295.32501220703125,291.11279296875,1.0,0.5364540815353394,0.5462205410003662,0.5462205410003662,1.0,1.0,-2.3081939220428467,0.8859594464302063,1.4222344160079956,0.3669321238994598,0.0,0.0,0.7693177461624146,229.22349548339844,231.0,-11.873968124389648,-27711.2578125,1600.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52410888671875,311.8334045410156,278.1499938964844,0.0,18000.0,313.7900085449219,35825.28515625,36000.0,0.0,0.0,0.6253688335418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4123297929763794,1.412350058555603,-2.021452019107528e-05,0.0,0.0006346698501147,0.0,0.0,361.1278076171875,0.0,0.0,0.0,0.8104385137557983,4.0,0.0,1.0
637860,293.3434143066406,297.1499938964844,293.1499938964844,0.1790354400873184,-3650.340576171875,304.16802978515625,0.6560484170913696,0.2481298744678497,0.2311668545007705,293.3915710449219,297.1499938964844,293.1499938964844,0.1191263645887374,-2774.35205078125,304.17303466796875,0.5872141122817993,0.1758681386709213,0.1756255775690078,293.24737548828125,297.1499938964844,293.1499938964844,0.4832443296909332,-6216.93896484375,304.1601867675781,0.8512488007545471,0.5570253729820251,0.3939396142959595,293.3041076660156,297.1499938964844,293.1499938964844,0.6925542950630188,-11134.7119140625,304.1636047363281,0.9394710659980774,0.7405995726585388,0.705370306968689,293.20849609375,297.1499938964844,293.1499938964844,0.0417099855840206,-6281.28125,304.1547546386719,0.4276183545589447,0.0800583139061927,0.3981828391551971,291.0999755859375,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,295.3230285644531,291.0992431640625,1.0,0.535930871963501,0.5491396188735962,0.5491396188735962,1.0,1.0,-2.2859315872192383,0.8797830939292908,1.4061484336853027,0.365609735250473,0.0,0.0,0.776760458946228,232.07223510742188,234.0,-17.187679290771484,-27403.173828125,1582.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1679077148437,311.592041015625,278.1499938964844,0.0,18000.0,313.7900085449219,35770.09375,36000.0,0.0,0.0,0.618710458278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317411184310913,1.431761622428894,-2.053728348982986e-05,0.0,0.0006279124645516,0.0,0.0,373.1515502929688,0.0,0.0,0.0,0.8193361759185791,4.0,0.0,1.0
637920,293.3434143066406,297.1499938964844,293.1499938964844,0.1790354400873184,-3650.340576171875,304.16802978515625,0.6560484170913696,0.2481298744678497,0.2311668545007705,293.3915710449219,297.1499938964844,293.1499938964844,0.1191263645887374,-2774.35205078125,304.17303466796875,0.5872141122817993,0.1758681386709213,0.1756255775690078,293.24737548828125,297.1499938964844,293.1499938964844,0.4832443296909332,-6216.93896484375,304.1601867675781,0.8512488007545471,0.5570253729820251,0.3939396142959595,293.3041076660156,297.1499938964844,293.1499938964844,0.6925542950630188,-11134.7119140625,304.1636047363281,0.9394710659980774,0.7405995726585388,0.705370306968689,293.20849609375,297.1499938964844,293.1499938964844,0.0417099855840206,-6281.28125,304.1547546386719,0.4276183545589447,0.0800583139061927,0.3981828391551971,291.0999755859375,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,295.3230285644531,291.0992431640625,1.0,0.535930871963501,0.5491396188735962,0.5491396188735962,1.0,1.0,-2.2859315872192383,0.8797830939292908,1.4061484336853027,0.365609735250473,0.0,0.0,0.776760458946228,232.07223510742188,234.0,-17.187679290771484,-27403.173828125,1582.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1679077148437,311.592041015625,278.1499938964844,0.0,18000.0,313.7900085449219,35770.09375,36000.0,0.0,0.0,0.618710458278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317411184310913,1.431761622428894,-2.053728348982986e-05,0.0,0.0006279124645516,0.0,0.0,373.1515502929688,0.0,0.0,0.0,0.8193361759185791,4.0,0.0,1.0
637980,293.3391418457031,297.1499938964844,293.1499938964844,0.1757455319166183,-3597.043212890625,304.1675109863281,0.6507788896560669,0.2441000938415527,0.227662906050682,293.3892517089844,297.1499938964844,293.1499938964844,0.1148037239909172,-2693.41162109375,304.1725769042969,0.5782505869865417,0.1702169179916381,0.1704047620296478,293.247314453125,297.1499938964844,293.1499938964844,0.4811196029186249,-6195.53466796875,304.16033935546875,0.847743570804596,0.5545703172683716,0.3923406898975372,293.30352783203125,297.1499938964844,293.1499938964844,0.6889775395393372,-11088.8681640625,304.1650390625,0.9345609545707704,0.7368119359016418,0.7019644379615784,293.20660400390625,297.1499938964844,293.1499938964844,0.0409088768064975,-6216.7451171875,304.1545104980469,0.4235348403453827,0.0789595171809196,0.3938602805137634,291.09185791015625,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,295.3209228515625,291.0915222167969,1.0,0.5354818105697632,0.5520750284194946,0.5520750284194946,1.0,1.0,-2.264246702194214,0.8737788796424866,1.3904677629470823,0.3643167912960052,0.0,0.0,0.7851289510726929,234.9217834472656,222.0,-11.797358512878418,-27135.1875,1565.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8316955566406,311.3758850097656,278.1499938964844,0.0,18000.0,313.7900085449219,35733.80078125,36000.0,0.0,0.0,0.6132472157478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455936312675476,1.455957293510437,-2.0953346393071115e-05,0.0,0.0006223679520189,0.0,0.0,388.6439208984375,0.0,0.0,0.0,0.8303619027137756,4.0,0.0,1.0
638040,293.3391418457031,297.1499938964844,293.1499938964844,0.1757455319166183,-3597.043212890625,304.1675109863281,0.6507788896560669,0.2441000938415527,0.227662906050682,293.3892517089844,297.1499938964844,293.1499938964844,0.1148037239909172,-2693.41162109375,304.1725769042969,0.5782505869865417,0.1702169179916381,0.1704047620296478,293.247314453125,297.1499938964844,293.1499938964844,0.4811196029186249,-6195.53466796875,304.16033935546875,0.847743570804596,0.5545703172683716,0.3923406898975372,293.30352783203125,297.1499938964844,293.1499938964844,0.6889775395393372,-11088.8681640625,304.1650390625,0.9345609545707704,0.7368119359016418,0.7019644379615784,293.20660400390625,297.1499938964844,293.1499938964844,0.0409088768064975,-6216.7451171875,304.1545104980469,0.4235348403453827,0.0789595171809196,0.3938602805137634,291.09185791015625,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,295.3209228515625,291.0915222167969,1.0,0.5354818105697632,0.5520750284194946,0.5520750284194946,1.0,1.0,-2.264246702194214,0.8737788796424866,1.3904677629470823,0.3643167912960052,0.0,0.0,0.7851289510726929,234.9217834472656,222.0,-11.797358512878418,-27135.1875,1565.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8316955566406,311.3758850097656,278.1499938964844,0.0,18000.0,313.7900085449219,35733.80078125,36000.0,0.0,0.0,0.6132472157478333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455936312675476,1.455957293510437,-2.0953346393071115e-05,0.0,0.0006223679520189,0.0,0.0,388.6439208984375,0.0,0.0,0.0,0.8303619027137756,4.0,0.0,1.0
638100,293.3368835449219,297.1499938964844,293.1499938964844,0.1740239411592483,-3568.9609375,304.1674499511719,0.6494103074073792,0.2421443462371826,0.2258663326501846,293.38800048828125,297.1499938964844,293.1499938964844,0.1125810146331787,-2651.45458984375,304.1725158691406,0.574958860874176,0.1674366295337677,0.167736068367958,293.2471923828125,297.1499938964844,293.1499938964844,0.4798613488674164,-6182.6923828125,304.1607360839844,0.8475756645202637,0.5533620715141296,0.3914803564548492,293.3031311035156,297.1499938964844,293.1499938964844,0.6869385838508606,-11062.6044921875,304.166015625,0.9342142939567566,0.7349449396133423,0.7001875638961792,293.20562744140625,297.1499938964844,293.1499938964844,0.0404261723160743,-6177.5576171875,304.1545715332031,0.4225557446479797,0.0784366875886917,0.3913401067256927,291.090576171875,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,295.3197631835937,291.09051513671875,1.0,0.5333728790283203,0.5535809993743896,0.5535809993743896,1.0,1.0,-2.252689838409424,0.8704644441604614,1.3822252750396729,0.363532543182373,0.0,0.0,0.7892357707023621,233.9468231201172,222.0,-7.132285118103027,-27002.521484375,1547.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67401123046875,311.2772216796875,278.1499938964844,0.0,18000.0,313.3099975585937,35730.85546875,36000.0,0.0,0.0,0.6060998439788818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4682567119598389,1.468277931213379,-2.117145777447149e-05,0.0,0.0006151142879389,0.0,0.0,396.7572021484375,0.0,0.0,0.0,0.8359960317611694,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.172318160533905,-3541.10595703125,304.1673889160156,0.6487622857093811,0.2402465492486953,0.2240664362907409,293.3865661621094,297.1499938964844,293.1499938964844,0.1103647276759147,-2609.46337890625,304.1724548339844,0.5723710656166077,0.1647010147571563,0.1650521755218505,293.2469177246094,297.1499938964844,293.1499938964844,0.4786067306995392,-6169.93701171875,304.1610717773437,0.8483150005340576,0.5521804094314575,0.390596330165863,293.3026123046875,297.1499938964844,293.1499938964844,0.6849071383476257,-11036.6005859375,304.1667785644531,0.9350820183753968,0.7331068515777588,0.698381245136261,293.2045288085937,297.1499938964844,293.1499938964844,0.0399240776896476,-6136.8671875,304.1546325683594,0.4221931397914886,0.0779461562633514,0.3886932730674743,291.08856201171875,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,295.3184814453125,291.087890625,1.0,0.5305615067481995,0.5551034808158875,0.5551034808158875,1.0,1.0,-2.2408931255340576,0.8670423626899719,1.373850703239441,0.3626710474491119,0.0,0.0,0.7934924364089966,231.6106872558593,210.0,-8.553427696228027,-26843.833984375,1523.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4884338378906,311.15289306640625,278.1499938964844,0.0,18000.0,313.3099975585937,35732.65625,36000.0,0.0,0.0,0.6034137010574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4802838563919067,1.4803051948547363,-2.1387208107626066e-05,0.0,0.0006123881903477,0.0,0.0,404.8092041015625,0.0,0.0,0.0,0.841533362865448,4.0,0.0,1.0
