time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.329345703125,297.1499938964844,293.1499938964844,0.1689881533384323,-3486.581298828125,304.1671447753906,0.6488781571388245,0.2366155236959457,0.2205250710248947,293.3833312988281,297.1499938964844,293.1499938964844,0.1059934794902801,-2526.12744140625,304.1722412109375,0.5685598850250244,0.1593649238348007,0.1597144156694412,293.2460632324219,297.1499938964844,293.1499938964844,0.4761173129081726,-6144.66259765625,304.1615600585937,0.8515719175338745,0.5498998165130615,0.3888138234615326,293.3012084960937,297.1499938964844,293.1499938964844,0.6808659434318542,-10985.080078125,304.1679382324219,0.9391518831253052,0.7295260429382324,0.6947590708732605,293.2020874023437,297.1499938964844,293.1499938964844,0.038920447230339,-6055.56201171875,304.1547546386719,0.4227343499660492,0.0770618170499801,0.3833741843700409,291.0826416015625,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,295.3155822753906,291.08251953125,1.0,0.5233823657035828,0.5581793785095215,0.5581793785095215,1.0,1.0,-2.217346668243408,0.8601759672164917,1.357170581817627,0.3608973324298858,0.0,0.0,0.8029911518096924,224.4843597412109,198.0,-6.150806903839111,-26558.783203125,1467.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1477966308594,310.9342346191406,278.1499938964844,0.0,18000.0,313.3099975585937,35704.01953125,36000.0,0.0,0.0,0.5988060235977173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50694477558136,1.5069665908813477,-2.1864359950996004e-05,0.0,0.0006077119614928,0.0,0.0,422.9779052734375,0.0,0.0,0.0,0.853816568851471,4.0,0.0,1.0
638280,293.329345703125,297.1499938964844,293.1499938964844,0.1689881533384323,-3486.581298828125,304.1671447753906,0.6488781571388245,0.2366155236959457,0.2205250710248947,293.3833312988281,297.1499938964844,293.1499938964844,0.1059934794902801,-2526.12744140625,304.1722412109375,0.5685598850250244,0.1593649238348007,0.1597144156694412,293.2460632324219,297.1499938964844,293.1499938964844,0.4761173129081726,-6144.66259765625,304.1615600585937,0.8515719175338745,0.5498998165130615,0.3888138234615326,293.3012084960937,297.1499938964844,293.1499938964844,0.6808659434318542,-10985.080078125,304.1679382324219,0.9391518831253052,0.7295260429382324,0.6947590708732605,293.2020874023437,297.1499938964844,293.1499938964844,0.038920447230339,-6055.56201171875,304.1547546386719,0.4227343499660492,0.0770618170499801,0.3833741843700409,291.0826416015625,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,295.3155822753906,291.08251953125,1.0,0.5233823657035828,0.5581793785095215,0.5581793785095215,1.0,1.0,-2.217346668243408,0.8601759672164917,1.357170581817627,0.3608973324298858,0.0,0.0,0.8029911518096924,224.4843597412109,198.0,-6.150806903839111,-26558.783203125,1467.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1477966308594,310.9342346191406,278.1499938964844,0.0,18000.0,313.3099975585937,35704.01953125,36000.0,0.0,0.0,0.5988060235977173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50694477558136,1.5069665908813477,-2.1864359950996004e-05,0.0,0.0006077119614928,0.0,0.0,422.9779052734375,0.0,0.0,0.0,0.853816568851471,4.0,0.0,1.0
638340,293.3238830566406,297.1499938964844,293.1499938964844,0.1656496822834015,-3431.525146484375,304.1669921875,0.6503624320030212,0.2331783771514892,0.2170863449573516,293.379638671875,297.1499938964844,293.1499938964844,0.1016516909003257,-2442.487060546875,304.17205810546875,0.5660377144813538,0.1541975885629654,0.1544576287269592,293.244873046875,297.1499938964844,293.1499938964844,0.4732950329780578,-6115.79931640625,304.16241455078125,0.856579065322876,0.5477052330970764,0.3870352208614349,293.2994689941406,297.1499938964844,293.1499938964844,0.6763513684272766,-10927.326171875,304.16949462890625,0.9453846216201782,0.7260456681251526,0.6911555528640747,293.1993713378906,297.1499938964844,293.1499938964844,0.0379074327647686,-5972.869140625,304.1548767089844,0.4245755076408386,0.0762931704521179,0.3782078921794891,291.0849304199219,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,295.3123779296875,291.08514404296875,1.0,0.5148720741271973,0.5612837076187134,0.5612837076187134,1.0,1.0,-2.194231510162353,0.8534271121025085,1.3408045768737793,0.3591263890266418,0.0,0.0,0.8115742206573486,215.3151397705078,186.0,1.5879616737365725,-26298.701171875,1404.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528747558594,310.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,35722.16015625,35280.0,0.0,0.0,0.5934152603149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532517433166504,1.5325398445129397,-2.2340460418490693e-05,0.0,0.0006022410234436,0.0,0.0,441.0969848632813,0.0,0.0,0.0,0.8556082248687744,4.0,0.0,1.0
638400,293.3238830566406,297.1499938964844,293.1499938964844,0.1656496822834015,-3431.525146484375,304.1669921875,0.6503624320030212,0.2331783771514892,0.2170863449573516,293.379638671875,297.1499938964844,293.1499938964844,0.1016516909003257,-2442.487060546875,304.17205810546875,0.5660377144813538,0.1541975885629654,0.1544576287269592,293.244873046875,297.1499938964844,293.1499938964844,0.4732950329780578,-6115.79931640625,304.16241455078125,0.856579065322876,0.5477052330970764,0.3870352208614349,293.2994689941406,297.1499938964844,293.1499938964844,0.6763513684272766,-10927.326171875,304.16949462890625,0.9453846216201782,0.7260456681251526,0.6911555528640747,293.1993713378906,297.1499938964844,293.1499938964844,0.0379074327647686,-5972.869140625,304.1548767089844,0.4245755076408386,0.0762931704521179,0.3782078921794891,291.0849304199219,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,295.3123779296875,291.08514404296875,1.0,0.5148720741271973,0.5612837076187134,0.5612837076187134,1.0,1.0,-2.194231510162353,0.8534271121025085,1.3408045768737793,0.3591263890266418,0.0,0.0,0.8115742206573486,215.3151397705078,186.0,1.5879616737365725,-26298.701171875,1404.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528747558594,310.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,35722.16015625,35280.0,0.0,0.0,0.5934152603149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532517433166504,1.5325398445129397,-2.2340460418490693e-05,0.0,0.0006022410234436,0.0,0.0,441.0969848632813,0.0,0.0,0.0,0.8556082248687744,4.0,0.0,1.0
638460,293.3182678222656,297.1499938964844,293.1499938964844,0.1625826507806778,-3380.982177734375,304.1664733886719,0.652879536151886,0.2299120873212814,0.2137611955404281,293.3757019042969,297.1499938964844,293.1499938964844,0.097518540918827,-2362.3701171875,304.1716003417969,0.564426064491272,0.1491815745830536,0.149301216006279,293.2434387207031,297.1499938964844,293.1499938964844,0.4709196388721466,-6091.8828125,304.16229248046875,0.8629393577575684,0.5455925464630127,0.3852789402008056,293.2974548339844,297.1499938964844,293.1499938964844,0.6724416613578796,-10878.142578125,304.1695861816406,0.9530561566352844,0.7226696014404297,0.687600314617157,293.1965026855469,297.1499938964844,293.1499938964844,0.0369916968047618,-5898.6796875,304.15478515625,0.4274714291095733,0.0756201595067977,0.3732745945453644,291.0764465332031,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,295.3089599609375,291.076904296875,1.0,0.5055659413337708,0.5644069910049438,0.5644069910049438,1.0,1.0,-2.171738624572754,0.8468701839447021,1.3248683214187622,0.357392817735672,0.0,0.0,0.8222531676292419,205.0078887939453,174.0,-2.391468048095703,-26010.99609375,1340.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5951538085937,310.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,35025.41796875,35280.0,0.0,0.0,0.5897105932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546094298362732,1.546116828918457,-2.2436708604800515e-05,0.0,0.0005984812742099,0.0,0.0,448.7013244628906,0.0,0.0,0.0,0.8704270720481873,4.0,0.0,1.0
638520,293.3182678222656,297.1499938964844,293.1499938964844,0.1625826507806778,-3380.982177734375,304.1664733886719,0.652879536151886,0.2299120873212814,0.2137611955404281,293.3757019042969,297.1499938964844,293.1499938964844,0.097518540918827,-2362.3701171875,304.1716003417969,0.564426064491272,0.1491815745830536,0.149301216006279,293.2434387207031,297.1499938964844,293.1499938964844,0.4709196388721466,-6091.8828125,304.16229248046875,0.8629393577575684,0.5455925464630127,0.3852789402008056,293.2974548339844,297.1499938964844,293.1499938964844,0.6724416613578796,-10878.142578125,304.1695861816406,0.9530561566352844,0.7226696014404297,0.687600314617157,293.1965026855469,297.1499938964844,293.1499938964844,0.0369916968047618,-5898.6796875,304.15478515625,0.4274714291095733,0.0756201595067977,0.3732745945453644,291.0764465332031,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,295.3089599609375,291.076904296875,1.0,0.5055659413337708,0.5644069910049438,0.5644069910049438,1.0,1.0,-2.171738624572754,0.8468701839447021,1.3248683214187622,0.357392817735672,0.0,0.0,0.8222531676292419,205.0078887939453,174.0,-2.391468048095703,-26010.99609375,1340.1822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5951538085937,310.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,35025.41796875,35280.0,0.0,0.0,0.5897105932235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546094298362732,1.546116828918457,-2.2436708604800515e-05,0.0,0.0005984812742099,0.0,0.0,448.7013244628906,0.0,0.0,0.0,0.8704270720481873,4.0,0.0,1.0
638580,293.3126220703125,297.1499938964844,293.1499938964844,0.1593496799468994,-3327.03271484375,304.1663513183594,0.6562786102294922,0.2267951518297195,0.2105501443147659,293.3715515136719,297.1499938964844,293.1499938964844,0.0933282151818275,-2280.2705078125,304.17138671875,0.5635287165641785,0.1443014144897461,0.1442507654428482,293.241943359375,297.1499938964844,293.1499938964844,0.4677550196647644,-6059.30029296875,304.1634521484375,0.8704714775085449,0.5435303449630737,0.3835451602935791,293.2953491210937,297.1499938964844,293.1499938964844,0.6674355864524841,-10813.919921875,304.17138671875,0.9616870284080504,0.719356894493103,0.6840906143188477,293.1936340332031,297.1499938964844,293.1499938964844,0.0360305719077587,-5819.18701171875,304.15478515625,0.4313367903232574,0.075025737285614,0.3685914278030395,291.088623046875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,295.30548095703125,291.0893249511719,1.0,0.4957550764083862,0.5675484538078308,0.5675484538078308,1.0,1.0,-2.149892568588257,0.840516984462738,1.309375524520874,0.355705589056015,0.0,0.0,0.8296611905097961,194.0736083984375,162.0,11.907261848449709,-25791.908203125,1275.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37628173828125,310.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,35044.9453125,35280.0,0.0,0.0,0.5865718126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568356156349182,1.568379044532776,-2.286215203639585e-05,0.0,0.0005952958599664,0.0,0.0,465.1606750488281,0.0,0.0,0.0,0.8806836605072021,4.0,0.0,1.0
638640,293.3126220703125,297.1499938964844,293.1499938964844,0.1593496799468994,-3327.03271484375,304.1663513183594,0.6562786102294922,0.2267951518297195,0.2105501443147659,293.3715515136719,297.1499938964844,293.1499938964844,0.0933282151818275,-2280.2705078125,304.17138671875,0.5635287165641785,0.1443014144897461,0.1442507654428482,293.241943359375,297.1499938964844,293.1499938964844,0.4677550196647644,-6059.30029296875,304.1634521484375,0.8704714775085449,0.5435303449630737,0.3835451602935791,293.2953491210937,297.1499938964844,293.1499938964844,0.6674355864524841,-10813.919921875,304.17138671875,0.9616870284080504,0.719356894493103,0.6840906143188477,293.1936340332031,297.1499938964844,293.1499938964844,0.0360305719077587,-5819.18701171875,304.15478515625,0.4313367903232574,0.075025737285614,0.3685914278030395,291.088623046875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,295.30548095703125,291.0893249511719,1.0,0.4957550764083862,0.5675484538078308,0.5675484538078308,1.0,1.0,-2.149892568588257,0.840516984462738,1.309375524520874,0.355705589056015,0.0,0.0,0.8296611905097961,194.0736083984375,162.0,11.907261848449709,-25791.908203125,1275.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37628173828125,310.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,35044.9453125,35280.0,0.0,0.0,0.5865718126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568356156349182,1.568379044532776,-2.286215203639585e-05,0.0,0.0005952958599664,0.0,0.0,465.1606750488281,0.0,0.0,0.0,0.8806836605072021,4.0,0.0,1.0
638700,293.309814453125,297.1499938964844,293.1499938964844,0.157760664820671,-3300.411865234375,304.1662902832031,0.6582936644554138,0.2252883464097976,0.2089865207672119,293.3694763183594,297.1499938964844,293.1499938964844,0.0912616997957229,-2239.67236328125,304.1712646484375,0.5633182525634766,0.1419080197811126,0.1417650878429412,293.2411804199219,297.1499938964844,293.1499938964844,0.4661217927932739,-6042.49560546875,304.1639709472656,0.874656617641449,0.5425165891647339,0.3826854825019836,293.2943115234375,297.1499938964844,293.1499938964844,0.6648550033569336,-10780.8828125,304.1722106933594,0.966252326965332,0.7177232503890991,0.6823497414588928,293.19219970703125,297.1499938964844,293.1499938964844,0.0355631299316883,-5780.31982421875,304.1547546386719,0.4336347281932831,0.0747536122798919,0.3663401305675506,291.0960388183594,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,295.3037414550781,291.09686279296875,1.0,0.4907120764255523,0.5691260695457458,0.5691260695457458,1.0,1.0,-2.139201402664185,0.8374128341674805,1.3017884492874146,0.3548778593540191,0.0,0.0,0.8325070142745972,188.46609497070312,162.0,16.18717384338379,-25684.888671875,1242.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2825622558594,310.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,35074.12109375,34200.0,0.0,0.0,0.585156261920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5773718357086182,1.5773948431015017,-2.304096960870084e-05,0.0,0.0005938592366874,0.0,0.0,472.0165710449219,0.0,0.0,0.0,0.8698646426200867,4.0,0.0,1.0
638760,293.3070373535156,297.1499938964844,293.1499938964844,0.1564172506332397,-3278.201416015625,304.1657409667969,0.6605165004730225,0.223811000585556,0.2074482589960098,293.36737060546875,297.1499938964844,293.1499938964844,0.0893405303359031,-2202.193115234375,304.1708984375,0.5632537603378296,0.1395395845174789,0.1393026411533355,293.2403564453125,297.1499938964844,293.1499938964844,0.4651249945163727,-6032.7626953125,304.1632385253906,0.8791202902793884,0.5415201187133789,0.381833016872406,293.2931823730469,297.1499938964844,293.1499938964844,0.6631458401679993,-10760.0771484375,304.1712341308594,0.9709365367889404,0.7161141633987427,0.6806231141090393,293.1907958984375,297.1499938964844,293.1499938964844,0.0351807288825511,-5749.4833984375,304.15460205078125,0.4361834824085235,0.0744959861040115,0.3641444146633148,291.0878295898437,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,295.3019714355469,291.0873413085937,1.0,0.4855968654155731,0.5707077383995056,0.5707077383995056,1.0,1.0,-2.128661155700684,0.8343552947044373,1.2943058013916016,0.3540597856044769,0.0,0.0,0.8373575210571289,182.8007049560547,150.0,-2.8880789279937744,-25513.32421875,1210.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2108154296875,310.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,34205.14453125,34200.0,0.0,0.0,0.5836833715438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5670567750930786,1.5670794248580933,-2.2647491277894005e-05,0.0,0.0005923644057475,0.0,0.0,461.4941711425781,0.0,0.0,0.0,0.8781000971794128,4.0,0.0,1.0
638820,293.3016967773437,297.1499938964844,293.1499938964844,0.1533285528421402,-3226.112060546875,304.1656799316406,0.6656000018119812,0.2209158837795257,0.2044315338134765,293.36334228515625,297.1499938964844,293.1499938964844,0.0852670446038246,-2122.187744140625,304.17071533203125,0.5635361075401306,0.1348467767238617,0.1344262808561325,293.2387390136719,297.1499938964844,293.1499938964844,0.4618170261383056,-5998.60400390625,304.16436767578125,0.8889147043228149,0.539559006690979,0.3801551759243011,293.2909240722656,297.1499938964844,293.1499938964844,0.657932698726654,-10693.16015625,304.17291259765625,0.9805513620376588,0.7129430174827576,0.6772254705429077,293.18804931640625,297.1499938964844,293.1499938964844,0.034292284399271,-5674.96240234375,304.154541015625,0.4420958459377289,0.0740206539630889,0.359916090965271,291.1047668457031,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,295.2985534667969,291.1060485839844,1.0,0.4751757085323334,0.5738872289657593,0.5738872289657593,1.0,1.0,-2.108006477355957,0.8283718228340149,1.2796345949172974,0.352453202009201,0.0,0.0,0.8425456881523132,171.35401916503906,138.0,19.88581657409668,-25339.20703125,1147.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926208496094,310.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,34067.21484375,34200.0,0.0,0.0,0.5808670520782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5816577672958374,1.5816806554794312,-2.289547592226881e-05,0.0,0.0005895062349736,0.0,0.0,471.9911193847656,0.0,0.0,0.0,0.8845697641372681,4.0,0.0,1.0
638880,293.3016967773437,297.1499938964844,293.1499938964844,0.1533285528421402,-3226.112060546875,304.1656799316406,0.6656000018119812,0.2209158837795257,0.2044315338134765,293.36334228515625,297.1499938964844,293.1499938964844,0.0852670446038246,-2122.187744140625,304.17071533203125,0.5635361075401306,0.1348467767238617,0.1344262808561325,293.2387390136719,297.1499938964844,293.1499938964844,0.4618170261383056,-5998.60400390625,304.16436767578125,0.8889147043228149,0.539559006690979,0.3801551759243011,293.2909240722656,297.1499938964844,293.1499938964844,0.657932698726654,-10693.16015625,304.17291259765625,0.9805513620376588,0.7129430174827576,0.6772254705429077,293.18804931640625,297.1499938964844,293.1499938964844,0.034292284399271,-5674.96240234375,304.154541015625,0.4420958459377289,0.0740206539630889,0.359916090965271,291.1047668457031,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,295.2985534667969,291.1060485839844,1.0,0.4751757085323334,0.5738872289657593,0.5738872289657593,1.0,1.0,-2.108006477355957,0.8283718228340149,1.2796345949172974,0.352453202009201,0.0,0.0,0.8425456881523132,171.35401916503906,138.0,19.88581657409668,-25339.20703125,1147.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0926208496094,310.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,34067.21484375,34200.0,0.0,0.0,0.5808670520782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5816577672958374,1.5816806554794312,-2.289547592226881e-05,0.0,0.0005895062349736,0.0,0.0,471.9911193847656,0.0,0.0,0.0,0.8845697641372681,4.0,0.0,1.0
638940,293.2968444824219,297.1499938964844,293.1499938964844,0.1502139419317245,-3173.246337890625,304.1656188964844,0.6715452075004578,0.2180574536323547,0.2014541327953338,293.3598327636719,297.1499938964844,293.1499938964844,0.0811536237597465,-2041.6634521484373,304.1706848144531,0.5642963647842407,0.1301588416099548,0.1295652687549591,293.2372436523437,297.1499938964844,293.1499938964844,0.4582554399967193,-5961.7861328125,304.1654968261719,0.8998822569847107,0.5376160740852356,0.3784883320331573,293.288818359375,297.1499938964844,293.1499938964844,0.6523559093475342,-10621.5908203125,304.1745300292969,0.9902677536010742,0.7098004817962646,0.6738521456718445,293.1854248046875,297.1499938964844,293.1499938964844,0.0334199778735637,-5600.9501953125,304.15447998046875,0.449194461107254,0.0735893696546554,0.3558818101882934,291.1288146972656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,295.29547119140625,291.13018798828125,1.0,0.4645204842090606,0.5771012306213379,0.5771012306213379,1.0,1.0,-2.087693452835083,0.8224774599075317,1.2652159929275513,0.3508492410182953,0.0,0.0,0.8437588214874268,159.83827209472656,126.0,29.676902770996094,-25154.94140625,1085.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033264160156,310.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,34138.7578125,33120.0,0.0,0.0,0.5781800150871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5885602235794067,1.5885833501815796,-2.3044536646921188e-05,0.0,0.0005867792060598,0.0,0.0,477.4601745605469,0.0,0.0,0.0,0.8727283477783203,4.0,0.0,1.0
639000,293.2968444824219,297.1499938964844,293.1499938964844,0.1502139419317245,-3173.246337890625,304.1656188964844,0.6715452075004578,0.2180574536323547,0.2014541327953338,293.3598327636719,297.1499938964844,293.1499938964844,0.0811536237597465,-2041.6634521484373,304.1706848144531,0.5642963647842407,0.1301588416099548,0.1295652687549591,293.2372436523437,297.1499938964844,293.1499938964844,0.4582554399967193,-5961.7861328125,304.1654968261719,0.8998822569847107,0.5376160740852356,0.3784883320331573,293.288818359375,297.1499938964844,293.1499938964844,0.6523559093475342,-10621.5908203125,304.1745300292969,0.9902677536010742,0.7098004817962646,0.6738521456718445,293.1854248046875,297.1499938964844,293.1499938964844,0.0334199778735637,-5600.9501953125,304.15447998046875,0.449194461107254,0.0735893696546554,0.3558818101882934,291.1288146972656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,295.29547119140625,291.13018798828125,1.0,0.4645204842090606,0.5771012306213379,0.5771012306213379,1.0,1.0,-2.087693452835083,0.8224774599075317,1.2652159929275513,0.3508492410182953,0.0,0.0,0.8437588214874268,159.83827209472656,126.0,29.676902770996094,-25154.94140625,1085.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033264160156,310.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,34138.7578125,33120.0,0.0,0.0,0.5781800150871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5885602235794067,1.5885833501815796,-2.3044536646921188e-05,0.0,0.0005867792060598,0.0,0.0,477.4601745605469,0.0,0.0,0.0,0.8727283477783203,4.0,0.0,1.0
639060,293.2924499511719,297.1499938964844,293.1499938964844,0.1473993510007858,-3125.642822265625,304.1651306152344,0.6783122420310974,0.2152269035577774,0.1985024064779281,293.3568420410156,297.1499938964844,293.1499938964844,0.0771479159593582,-1964.1351318359373,304.17047119140625,0.565402626991272,0.125447392463684,0.1246866062283515,293.2356872558594,297.1499938964844,293.1499938964844,0.4554980099201202,-5933.88330078125,304.1650085449219,0.912437915802002,0.5357198119163513,0.3768505752086639,293.2864990234375,297.1499938964844,293.1499938964844,0.6470129489898682,-10552.83984375,304.1756286621094,0.9990000128746032,0.7067522406578064,0.6696249842643738,293.18292236328125,297.1499938964844,293.1499938964844,0.0326761938631534,-5538.6025390625,304.1542358398437,0.4575176239013672,0.0731976255774498,0.3520388603210449,291.1328430175781,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,295.2926025390625,291.1343688964844,1.0,0.4536075592041015,0.5803991556167603,0.5803991556167603,1.0,1.0,-2.066664457321167,0.8162201642990112,1.250444412231445,0.349116712808609,0.0,0.0,0.8461250066757202,148.4239501953125,114.0,19.60348129272461,-24906.52734375,1023.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682922363281,310.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,33155.953125,33120.0,0.0,0.0,0.5751981735229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712987184524536,1.5713211297988892,-2.249105637019965e-05,0.0,0.0005837530479766,0.0,0.0,461.2751770019531,0.0,0.0,0.0,0.8774557709693909,4.0,0.0,1.0
639120,293.2924499511719,297.1499938964844,293.1499938964844,0.1473993510007858,-3125.642822265625,304.1651306152344,0.6783122420310974,0.2152269035577774,0.1985024064779281,293.3568420410156,297.1499938964844,293.1499938964844,0.0771479159593582,-1964.1351318359373,304.17047119140625,0.565402626991272,0.125447392463684,0.1246866062283515,293.2356872558594,297.1499938964844,293.1499938964844,0.4554980099201202,-5933.88330078125,304.1650085449219,0.912437915802002,0.5357198119163513,0.3768505752086639,293.2864990234375,297.1499938964844,293.1499938964844,0.6470129489898682,-10552.83984375,304.1756286621094,0.9990000128746032,0.7067522406578064,0.6696249842643738,293.18292236328125,297.1499938964844,293.1499938964844,0.0326761938631534,-5538.6025390625,304.1542358398437,0.4575176239013672,0.0731976255774498,0.3520388603210449,291.1328430175781,291.1499938964844,257.56085205078125,256.57342529296875,279.1827697753906,295.2926025390625,291.1343688964844,1.0,0.4536075592041015,0.5803991556167603,0.5803991556167603,1.0,1.0,-2.066664457321167,0.8162201642990112,1.250444412231445,0.349116712808609,0.0,0.0,0.8461250066757202,148.4239501953125,114.0,19.60348129272461,-24906.52734375,1023.6862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682922363281,310.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,33155.953125,33120.0,0.0,0.0,0.5751981735229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5712987184524536,1.5713211297988892,-2.249105637019965e-05,0.0,0.0005837530479766,0.0,0.0,461.2751770019531,0.0,0.0,0.0,0.8774557709693909,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.1441322416067123,-3069.15478515625,304.1655578613281,0.683800220489502,0.2124886214733123,0.1957111656665802,293.3539123535156,297.1499938964844,293.1499938964844,0.0728819072246551,-1881.6773681640625,304.1707763671875,0.5649442076683044,0.1208015754818916,0.1199408173561096,293.234130859375,297.1499938964844,293.1499938964844,0.4510118961334228,-5886.734375,304.16754150390625,0.9239891171455384,0.5338668823242188,0.3753220736980438,293.26904296875,297.1499938964844,293.1499938964844,0.6202775835990906,-10184.2333984375,304.2117919921875,0.9990000128746032,0.7067768573760986,0.6469694375991821,293.1802062988281,297.1499938964844,293.1499938964844,0.0318897552788257,-5468.90283203125,304.1541442871094,0.4650306403636932,0.0729149281978607,0.349043607711792,291.18511962890625,291.1499938964844,257.65533447265625,256.6523132324219,279.1876220703125,295.2845764160156,291.18896484375,1.0,0.4415071904659271,0.584425151348114,0.584425151348114,1.0,1.0,-2.0252957344055176,0.8014660477638245,1.2238295078277588,0.343220591545105,0.0,0.0,0.8384203314781189,138.78321838378906,102.0,64.37777709960938,-24576.154296875,950.2649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.983154296875,310.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33276.0625,33120.0,0.0,0.0,0.5717729926109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562565565109253,1.5625879764556885,-2.235202555311844e-05,0.0,0.0005802769446745,0.0,0.0,455.1886291503906,0.0,0.0,0.0,0.8730186820030212,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.1441322416067123,-3069.15478515625,304.1655578613281,0.683800220489502,0.2124886214733123,0.1957111656665802,293.3539123535156,297.1499938964844,293.1499938964844,0.0728819072246551,-1881.6773681640625,304.1707763671875,0.5649442076683044,0.1208015754818916,0.1199408173561096,293.234130859375,297.1499938964844,293.1499938964844,0.4510118961334228,-5886.734375,304.16754150390625,0.9239891171455384,0.5338668823242188,0.3753220736980438,293.26904296875,297.1499938964844,293.1499938964844,0.6202775835990906,-10184.2333984375,304.2117919921875,0.9990000128746032,0.7067768573760986,0.6469694375991821,293.1802062988281,297.1499938964844,293.1499938964844,0.0318897552788257,-5468.90283203125,304.1541442871094,0.4650306403636932,0.0729149281978607,0.349043607711792,291.18511962890625,291.1499938964844,257.65533447265625,256.6523132324219,279.1876220703125,295.2845764160156,291.18896484375,1.0,0.4415071904659271,0.584425151348114,0.584425151348114,1.0,1.0,-2.0252957344055176,0.8014660477638245,1.2238295078277588,0.343220591545105,0.0,0.0,0.8384203314781189,138.78321838378906,102.0,64.37777709960938,-24576.154296875,950.2649536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.983154296875,310.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33276.0625,33120.0,0.0,0.0,0.5717729926109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562565565109253,1.5625879764556885,-2.235202555311844e-05,0.0,0.0005802769446745,0.0,0.0,455.1886291503906,0.0,0.0,0.0,0.8730186820030212,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1424404829740524,-3039.701904296875,304.1658020019531,0.6869155168533325,0.211139976978302,0.1943316608667373,293.3525085449219,297.1499938964844,293.1499938964844,0.0707047060132026,-1839.9251708984373,304.17095947265625,0.5649369359016418,0.1184956952929496,0.1175816878676414,293.2335205078125,297.1499938964844,293.1499938964844,0.4484754502773285,-5860.01953125,304.1689758300781,0.9304055571556092,0.5329222679138184,0.3745457828044891,293.2518005371094,297.1499938964844,293.1499938964844,0.6043872237205505,-9970.080078125,304.2294006347656,0.9990000128746032,0.7086490392684937,0.6342639327049255,293.1788024902344,297.1499938964844,293.1499938964844,0.031498372554779,-5433.55078125,304.15411376953125,0.4689307808876037,0.072807528078556,0.3476880490779876,291.2185363769531,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,295.2780456542969,291.2225341796875,1.0,0.4350653886795044,0.5865235328674316,0.5865235328674316,1.0,1.0,-2.00264573097229,0.7932063341140747,1.209439396858215,0.3398969769477844,0.0,0.0,0.8305026292800903,133.85044860839844,102.0,77.83396911621094,-24380.529296875,912.5697021484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02203369140625,310.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,33410.65234375,32040.0,0.0,0.0,0.5696821808815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.548827886581421,1.5488500595092771,-2.21229056478478e-05,0.0,0.0005781550426036,0.0,0.0,445.5649719238281,0.0,0.0,0.0,0.8515001535415649,4.0,0.0,1.0
639360,293.2840576171875,297.1499938964844,293.1499938964844,0.1409692466259002,-3014.304931640625,304.16558837890625,0.6904140114784241,0.2098179012537002,0.1929667145013809,293.35107421875,297.1499938964844,293.1499938964844,0.0686374530196189,-1800.8031005859375,304.1708984375,0.5652018785476685,0.1162126883864402,0.1152346357703208,293.23291015625,297.1499938964844,293.1499938964844,0.4465372860431671,-5840.064453125,304.16900634765625,0.9373596906661988,0.5319841504096985,0.3737640380859375,293.23028564453125,297.1499938964844,293.1499938964844,0.58864426612854,-9757.6474609375,304.2435302734375,0.9990000128746032,0.7115793228149414,0.6208949089050293,293.1773376464844,297.1499938964844,293.1499938964844,0.0311936251819133,-5406.57373046875,304.1539001464844,0.4728772342205047,0.072727233171463,0.3464263081550598,291.2364501953125,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,295.27099609375,291.2387084960937,1.0,0.4284183382987976,0.5886656045913696,0.5886656045913696,1.0,1.0,-1.9796792268753047,0.7848224639892578,1.1948567628860474,0.3364052772521972,0.0,0.0,0.8228131532669067,128.78005981445312,90.0,62.61183166503906,-24106.8515625,874.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0937805175781,310.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,32653.787109375,32040.0,0.0,0.0,0.5671536922454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5105648040771484,1.5105860233306885,-2.1240883143036623e-05,0.0,0.0005755888996645,0.0,0.0,416.0563659667969,0.0,0.0,0.0,0.8465889096260071,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1377760022878646,-2958.460205078125,304.16571044921875,0.6985306143760681,0.2072641998529434,0.1903081536293029,293.3480224609375,297.1499938964844,293.1499938964844,0.0643505379557609,-1720.232666015625,304.17108154296875,0.566543459892273,0.1117374673485755,0.1106108650565147,293.2316589355469,297.1499938964844,293.1499938964844,0.4416362047195434,-5788.646484375,304.1708679199219,0.952477216720581,0.5301359295845032,0.3722155690193176,293.1757507324219,297.1499938964844,293.1499938964844,0.5537695288658142,-9286.7177734375,304.2703552246094,0.9990000128746032,0.720567524433136,0.59255051612854,293.1744384765625,297.1499938964844,293.1499938964844,0.0305275600403547,-5345.51513671875,304.1537170410156,0.4808575510978699,0.0726277157664299,0.3441812098026275,291.2979431152344,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,295.25946044921875,291.3018798828125,1.0,0.4145513474941253,0.5932013392448425,0.5932013392448425,1.0,1.0,-1.9323408603668213,0.7675037384033203,1.164837121963501,0.32913339138031,0.0,0.0,0.7992298007011414,118.4058074951172,108.0,82.36002349853516,-23674.98828125,799.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29705810546875,310.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,32699.712890625,32040.0,0.0,0.0,0.5609618425369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572070837020874,1.457227349281311,-2.028966810030397e-05,0.0,0.0005693049752153,0.0,0.0,380.4125061035156,0.0,0.0,0.0,0.8213643431663513,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1377760022878646,-2958.460205078125,304.16571044921875,0.6985306143760681,0.2072641998529434,0.1903081536293029,293.3480224609375,297.1499938964844,293.1499938964844,0.0643505379557609,-1720.232666015625,304.17108154296875,0.566543459892273,0.1117374673485755,0.1106108650565147,293.2316589355469,297.1499938964844,293.1499938964844,0.4416362047195434,-5788.646484375,304.1708679199219,0.952477216720581,0.5301359295845032,0.3722155690193176,293.1757507324219,297.1499938964844,293.1499938964844,0.5537695288658142,-9286.7177734375,304.2703552246094,0.9990000128746032,0.720567524433136,0.59255051612854,293.1744384765625,297.1499938964844,293.1499938964844,0.0305275600403547,-5345.51513671875,304.1537170410156,0.4808575510978699,0.0726277157664299,0.3441812098026275,291.2979431152344,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,295.25946044921875,291.3018798828125,1.0,0.4145513474941253,0.5932013392448425,0.5932013392448425,1.0,1.0,-1.9323408603668213,0.7675037384033203,1.164837121963501,0.32913339138031,0.0,0.0,0.7992298007011414,118.4058074951172,108.0,82.36002349853516,-23674.98828125,799.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29705810546875,310.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,32699.712890625,32040.0,0.0,0.0,0.5609618425369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572070837020874,1.457227349281311,-2.028966810030397e-05,0.0,0.0005693049752153,0.0,0.0,380.4125061035156,0.0,0.0,0.0,0.8213643431663513,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1352903842926025,-2915.40869140625,304.1645812988281,0.6982936263084412,0.2046811133623123,0.1879314631223678,293.3453674316406,297.1499938964844,293.1499938964844,0.0605174489319324,-1649.8580322265625,304.17041015625,0.5600197911262512,0.1072608232498169,0.1063039302825927,293.2309875488281,297.1499938964844,293.1499938964844,0.4383089542388916,-5754.93896484375,304.1692810058594,0.9552013278007508,0.5282052159309387,0.370835393667221,293.1241149902344,297.1499938964844,293.1499938964844,0.5418717861175537,-9145.466796875,304.248779296875,0.9990000128746032,0.7304401397705078,0.5857100486755371,293.1722106933594,297.1499938964844,293.1499938964844,0.0302472002804279,-5318.34521484375,304.1529235839844,0.4824411869049072,0.0724579393863678,0.3431404531002044,291.3258056640625,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,295.2567138671875,291.324951171875,1.0,0.4110926687717438,0.5969034433364868,0.5969034433364868,1.0,1.0,-1.9131648540496824,0.762040913105011,1.1511238813400269,0.3272916376590729,0.0,0.0,0.7729620337486267,115.76907348632812,126.0,33.82907485961914,-23386.04296875,774.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5393981933594,310.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32833.2265625,30960.0,0.0,0.0,0.5534621477127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384334921836853,1.3843539953231812,-1.906243596749846e-05,0.0,0.0005616937414743,0.0,0.0,335.5754089355469,0.0,0.0,0.0,0.773019552230835,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1352903842926025,-2915.40869140625,304.1645812988281,0.6982936263084412,0.2046811133623123,0.1879314631223678,293.3453674316406,297.1499938964844,293.1499938964844,0.0605174489319324,-1649.8580322265625,304.17041015625,0.5600197911262512,0.1072608232498169,0.1063039302825927,293.2309875488281,297.1499938964844,293.1499938964844,0.4383089542388916,-5754.93896484375,304.1692810058594,0.9552013278007508,0.5282052159309387,0.370835393667221,293.1241149902344,297.1499938964844,293.1499938964844,0.5418717861175537,-9145.466796875,304.248779296875,0.9990000128746032,0.7304401397705078,0.5857100486755371,293.1722106933594,297.1499938964844,293.1499938964844,0.0302472002804279,-5318.34521484375,304.1529235839844,0.4824411869049072,0.0724579393863678,0.3431404531002044,291.3258056640625,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,295.2567138671875,291.324951171875,1.0,0.4110926687717438,0.5969034433364868,0.5969034433364868,1.0,1.0,-1.9131648540496824,0.762040913105011,1.1511238813400269,0.3272916376590729,0.0,0.0,0.7729620337486267,115.76907348632812,126.0,33.82907485961914,-23386.04296875,774.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5393981933594,310.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32833.2265625,30960.0,0.0,0.0,0.5534621477127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384334921836853,1.3843539953231812,-1.906243596749846e-05,0.0,0.0005616937414743,0.0,0.0,335.5754089355469,0.0,0.0,0.0,0.773019552230835,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.1339597404003143,-2893.80712890625,304.1619567871094,0.6909897327423096,0.2020714879035949,0.1857197135686874,293.3429260253906,297.1499938964844,293.1499938964844,0.0573366694152355,-1593.4554443359375,304.1689147949219,0.5469242930412292,0.1028059646487236,0.1022102087736129,293.2303771972656,297.1499938964844,293.1499938964844,0.4384269118309021,-5759.17626953125,304.1627197265625,0.9478660821914672,0.5262748599052429,0.3695926070213318,293.1055603027344,297.1499938964844,293.1499938964844,0.5522305965423584,-9315.1484375,304.1982727050781,0.9990000128746032,0.7349333763122559,0.5961803197860718,293.1707763671875,297.1499938964844,293.1499938964844,0.0303786993026733,-5335.52099609375,304.1517333984375,0.4788878560066223,0.0721872523427009,0.3426966369152069,291.26776123046875,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,295.2552490234375,291.2644958496094,1.0,0.4146381318569183,0.5995947122573853,0.5995947122573853,1.0,1.0,-1.916128754615784,0.7655581831932068,1.150570511817932,0.3298763036727905,0.0,0.0,0.7609931230545044,119.13887786865234,144.0,-48.37501907348633,-23221.755859375,788.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75567626953125,310.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,31529.841796875,30960.0,0.0,0.0,0.5452802181243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312422752380371,1.3124403953552246,-1.759004226187244e-05,0.0,0.000553390069399,0.0,0.0,291.38067626953125,0.0,0.0,0.0,0.752996027469635,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.1339597404003143,-2893.80712890625,304.1619567871094,0.6909897327423096,0.2020714879035949,0.1857197135686874,293.3429260253906,297.1499938964844,293.1499938964844,0.0573366694152355,-1593.4554443359375,304.1689147949219,0.5469242930412292,0.1028059646487236,0.1022102087736129,293.2303771972656,297.1499938964844,293.1499938964844,0.4384269118309021,-5759.17626953125,304.1627197265625,0.9478660821914672,0.5262748599052429,0.3695926070213318,293.1055603027344,297.1499938964844,293.1499938964844,0.5522305965423584,-9315.1484375,304.1982727050781,0.9990000128746032,0.7349333763122559,0.5961803197860718,293.1707763671875,297.1499938964844,293.1499938964844,0.0303786993026733,-5335.52099609375,304.1517333984375,0.4788878560066223,0.0721872523427009,0.3426966369152069,291.26776123046875,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,295.2552490234375,291.2644958496094,1.0,0.4146381318569183,0.5995947122573853,0.5995947122573853,1.0,1.0,-1.916128754615784,0.7655581831932068,1.150570511817932,0.3298763036727905,0.0,0.0,0.7609931230545044,119.13887786865234,144.0,-48.37501907348633,-23221.755859375,788.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75567626953125,310.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,31529.841796875,30960.0,0.0,0.0,0.5452802181243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312422752380371,1.3124403953552246,-1.759004226187244e-05,0.0,0.000553390069399,0.0,0.0,291.38067626953125,0.0,0.0,0.0,0.752996027469635,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1327854692935943,-2874.809326171875,304.1599426269531,0.6792840957641602,0.1994345337152481,0.1836337894201278,293.3406677246094,297.1499938964844,293.1499938964844,0.0542756989598274,-1539.903564453125,304.167724609375,0.5301551818847656,0.0983767211437225,0.098305232822895,293.2300720214844,297.1499938964844,293.1499938964844,0.4389519095420837,-5767.0380859375,304.1575927734375,0.9335966110229492,0.5243014097213745,0.3684465289115906,293.1233215332031,297.1499938964844,293.1499938964844,0.5762686729431152,-9668.279296875,304.1420593261719,0.9990000128746032,0.7325303554534912,0.6184631586074829,293.170654296875,297.1499938964844,293.1499938964844,0.030521422624588,-5352.2275390625,304.15093994140625,0.4710033535957336,0.0716907978057861,0.3421209156513214,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,295.2502746582031,291.2010498046875,1.0,0.4231850206851959,0.6013257503509521,0.6013257503509521,1.0,1.0,-1.9336172342300413,0.7748043537139893,1.1588128805160522,0.335123062133789,0.0,0.0,0.7575051188468933,126.79105377197266,162.0,-80.16471099853516,-23285.66015625,827.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8422241210937,310.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31174.92578125,30960.0,0.0,0.0,0.5377686619758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287805199623108,1.2878223657608032,-1.7121068594860844e-05,0.0,0.0005457668448798,0.0,0.0,277.44598388671875,0.0,0.0,0.0,0.7418073415756226,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1327854692935943,-2874.809326171875,304.1599426269531,0.6792840957641602,0.1994345337152481,0.1836337894201278,293.3406677246094,297.1499938964844,293.1499938964844,0.0542756989598274,-1539.903564453125,304.167724609375,0.5301551818847656,0.0983767211437225,0.098305232822895,293.2300720214844,297.1499938964844,293.1499938964844,0.4389519095420837,-5767.0380859375,304.1575927734375,0.9335966110229492,0.5243014097213745,0.3684465289115906,293.1233215332031,297.1499938964844,293.1499938964844,0.5762686729431152,-9668.279296875,304.1420593261719,0.9990000128746032,0.7325303554534912,0.6184631586074829,293.170654296875,297.1499938964844,293.1499938964844,0.030521422624588,-5352.2275390625,304.15093994140625,0.4710033535957336,0.0716907978057861,0.3421209156513214,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,295.2502746582031,291.2010498046875,1.0,0.4231850206851959,0.6013257503509521,0.6013257503509521,1.0,1.0,-1.9336172342300413,0.7748043537139893,1.1588128805160522,0.335123062133789,0.0,0.0,0.7575051188468933,126.79105377197266,162.0,-80.16471099853516,-23285.66015625,827.9642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8422241210937,310.52130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31174.92578125,30960.0,0.0,0.0,0.5377686619758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287805199623108,1.2878223657608032,-1.7121068594860844e-05,0.0,0.0005457668448798,0.0,0.0,277.44598388671875,0.0,0.0,0.0,0.7418073415756226,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1322886943817138,-2866.927978515625,304.1590270996094,0.6724695563316345,0.1981019973754882,0.182623416185379,293.3396911621094,297.1499938964844,293.1499938964844,0.0527907684445381,-1514.2252197265625,304.1672058105469,0.5211936235427856,0.0961538553237915,0.0963957011699676,293.2300720214844,297.1499938964844,293.1499938964844,0.4394829869270324,-5773.681640625,304.1552429199219,0.9247344732284546,0.5232882499694824,0.3678905367851257,293.14459228515625,297.1499938964844,293.1499938964844,0.5925315022468567,-9899.8583984375,304.11395263671875,0.9990000128746032,0.7287008762359619,0.6328467726707458,293.1711120605469,297.1499938964844,293.1499938964844,0.0305721815675497,-5359.13818359375,304.1506652832031,0.4651593267917633,0.0713379383087158,0.3415965735912323,291.1687927246094,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,295.2484741210937,291.1641540527344,1.0,0.4288200139999389,0.6019518375396729,0.6019518375396729,1.0,1.0,-1.946083307266236,0.7809098958969116,1.1651734113693235,0.3384408950805664,0.0,0.0,0.7599253058433533,131.904541015625,162.0,-90.95983123779295,-23360.3671875,855.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8251647949219,310.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,31002.4765625,29880.0,0.0,0.0,0.5345661640167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871685028076172,1.2871856689453125,-1.7072115952032618e-05,0.0,0.0005425167037174,0.0,0.0,276.6609802246094,0.0,0.0,0.0,0.7265354990959167,4.0,0.0,1.0
