time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990842580795288,-2275.464111328125,304.152587890625,0.5957946181297302,0.1538155525922775,0.1435309499502182,293.5257263183594,297.1499938964844,293.1499938964844,0.0110248113051056,-697.5916748046875,301.99334716796875,0.3730784356594085,0.050000000745058,0.052786324173212,293.2265319824219,297.1499938964844,293.1499938964844,0.3865569531917572,-5220.619140625,304.1596984863281,0.8535003066062927,0.4661063551902771,0.3291252255439758,293.2909545898437,297.1499938964844,293.1499938964844,0.5554877519607544,-9385.103515625,304.1571044921875,0.9438906908035278,0.6216608285903931,0.5917830467224121,293.17547607421875,297.1499938964844,293.1499938964844,0.0195639431476593,-4317.83447265625,304.1520080566406,0.3915810286998749,0.0546952299773693,0.2723705470561981,291.0309753417969,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,295.35137939453125,291.0333251953125,1.0,0.4170292913913727,0.712097704410553,0.712097704410553,1.0,1.0,-1.6678255796432495,0.7086113691329956,0.959214210510254,0.3227568566799164,0.0,0.0,0.8861812353134155,154.3611297607422,162.0,31.135873794555664,-19925.759765625,701.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0641174316406,309.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.53515625,18000.0,0.0,0.0,0.4495167732238769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116382122039795,1.2116512060165403,-1.2925933333463036e-05,0.0,0.0004562023677863,0.0,0.0,206.5818634033203,0.0,0.0,0.0,0.6718757152557373,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0987503305077552,-2269.02197265625,304.1527099609375,0.593856155872345,0.1534905284643173,0.1433038115501403,293.5323791503906,297.1499938964844,293.1499938964844,0.0108771007508039,-692.3580932617188,301.9124755859375,0.371843934059143,0.050000000745058,0.0528621263802051,293.2267761230469,297.1499938964844,293.1499938964844,0.3850510716438293,-5204.17041015625,304.1606750488281,0.8510216474533081,0.4650915861129761,0.3284779489040375,293.2908020019531,297.1499938964844,293.1499938964844,0.55302894115448,-9350.603515625,304.1602783203125,0.9404262900352478,0.6199070811271667,0.590209424495697,293.17578125,297.1499938964844,293.1499938964844,0.0193316042423248,-4290.64306640625,304.1520690917969,0.3890141546726227,0.0543118193745613,0.270995944738388,291.0474548339844,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,295.3548278808594,291.0499267578125,1.0,0.41804039478302,0.7145898938179016,0.7145898938179016,1.0,1.0,-1.6633269786834717,0.707240104675293,0.9560869336128236,0.3222854733467102,0.0,0.0,0.8913719654083252,156.1862030029297,162.0,38.48746109008789,-19906.845703125,703.3801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,309.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17766.298828125,18000.0,0.0,0.0,0.4502494037151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217730283737185,1.2217861413955688,-1.3082425539323594e-05,0.0,0.0004569459124468,0.0,0.0,211.13755798339844,0.0,0.0,0.0,0.6766573190689087,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984211862087249,-2262.659912109375,304.15283203125,0.5920079946517944,0.1531824469566345,0.1430888622999191,293.5389099121094,297.1499938964844,293.1499938964844,0.0107291834428906,-686.99609375,301.8310241699219,0.3706756234169006,0.050000000745058,0.0529351271688938,293.2269897460937,297.1499938964844,293.1499938964844,0.383512794971466,-5187.400390625,304.1615295410156,0.8486571311950684,0.464077353477478,0.327828586101532,293.2905578613281,297.1499938964844,293.1499938964844,0.5505074858665466,-9315.560546875,304.1629638671875,0.9370723366737366,0.6181702017784119,0.588649332523346,293.1760559082031,297.1499938964844,293.1499938964844,0.019101645797491,-4263.431640625,304.152099609375,0.3864322006702423,0.0539326258003711,0.2696306705474853,291.06463623046875,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,295.3582458496094,291.06719970703125,1.0,0.4189976155757904,0.7171083688735962,0.7171083688735962,1.0,1.0,-1.6588646173477173,0.7058761119842529,0.9529885053634644,0.321813553571701,0.0,0.0,0.8953357338905334,157.94137573242188,150.0,43.135398864746094,-19886.017578125,705.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,309.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17804.26953125,18000.0,0.0,0.0,0.4509680569171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301065921783447,1.2301198244094849,-1.3215089893492404e-05,0.0,0.000457675254438,0.0,0.0,214.97003173828125,0.0,0.0,0.0,0.6806033253669739,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0976338610053062,-2247.47314453125,304.1531982421875,0.5925766825675964,0.152669683098793,0.1425267904996872,293.551513671875,297.1499938964844,293.1499938964844,0.0103744929656386,-673.2525024414062,301.66729736328125,0.371806263923645,0.050000000745058,0.0528646185994148,293.2271728515625,297.1499938964844,293.1499938964844,0.3801489174365997,-5150.712890625,304.1632995605469,0.8492130637168884,0.4620898365974426,0.3263871669769287,293.28973388671875,297.1499938964844,293.1499938964844,0.5450894236564636,-9240.90234375,304.16766357421875,0.9373851418495178,0.6147748231887817,0.5853748321533203,293.1763000488281,297.1499938964844,293.1499938964844,0.0185244139283895,-4194.49072265625,304.1523742675781,0.3848749101161957,0.0532209761440753,0.2660160660743713,291.1014709472656,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,295.3648986816406,291.1043395996094,1.0,0.4158896505832672,0.7223374843597412,0.7223374843597412,1.0,1.0,-1.6481046676635742,0.7022968530654907,0.9458078742027284,0.3204149603843689,0.0,0.0,0.8994050621986389,155.93283081054688,138.0,50.26512908935547,-19825.80078125,691.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,309.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.689453125,18000.0,0.0,0.0,0.452252060174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241196870803833,1.2412102222442627,-1.3400613170233557e-05,0.0,0.0004589783493429,0.0,0.0,220.23126220703125,0.0,0.0,0.0,0.6858621835708618,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0976338610053062,-2247.47314453125,304.1531982421875,0.5925766825675964,0.152669683098793,0.1425267904996872,293.551513671875,297.1499938964844,293.1499938964844,0.0103744929656386,-673.2525024414062,301.66729736328125,0.371806263923645,0.050000000745058,0.0528646185994148,293.2271728515625,297.1499938964844,293.1499938964844,0.3801489174365997,-5150.712890625,304.1632995605469,0.8492130637168884,0.4620898365974426,0.3263871669769287,293.28973388671875,297.1499938964844,293.1499938964844,0.5450894236564636,-9240.90234375,304.16766357421875,0.9373851418495178,0.6147748231887817,0.5853748321533203,293.1763000488281,297.1499938964844,293.1499938964844,0.0185244139283895,-4194.49072265625,304.1523742675781,0.3848749101161957,0.0532209761440753,0.2660160660743713,291.1014709472656,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,295.3648986816406,291.1043395996094,1.0,0.4158896505832672,0.7223374843597412,0.7223374843597412,1.0,1.0,-1.6481046676635742,0.7022968530654907,0.9458078742027284,0.3204149603843689,0.0,0.0,0.8994050621986389,155.93283081054688,138.0,50.26512908935547,-19825.80078125,691.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,309.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.689453125,18000.0,0.0,0.0,0.452252060174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241196870803833,1.2412102222442627,-1.3400613170233557e-05,0.0,0.0004589783493429,0.0,0.0,220.23126220703125,0.0,0.0,0.0,0.6858621835708618,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0968294516205787,-2231.932861328125,304.1534729003906,0.5963510870933533,0.1523194760084152,0.1419679224491119,293.5633544921875,297.1499938964844,293.1499938964844,0.0099900085479021,-657.4581909179688,301.5028076171875,0.3754553496837616,0.050000000745058,0.0526444911956787,293.2269287109375,297.1499938964844,293.1499938964844,0.3766058087348938,-5112.126953125,304.1647644042969,0.8536296486854553,0.4601814746856689,0.3248880505561828,293.2884216308594,297.1499938964844,293.1499938964844,0.5394061803817749,-9163.31640625,304.17120361328125,0.9427693486213684,0.6114989519119263,0.5820614695549011,293.1760559082031,297.1499938964844,293.1499938964844,0.0179166216403245,-4120.10498046875,304.152587890625,0.3861505389213562,0.0526023730635643,0.2620872855186462,291.1408996582031,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,295.37115478515625,291.1438293457031,1.0,0.4098678529262543,0.7277479767799377,0.7277479767799377,1.0,1.0,-1.6366747617721558,0.6983887553215027,0.938286066055298,0.3188094794750213,0.0,0.0,0.8979833722114563,150.1231689453125,126.0,53.92631912231445,-19754.291015625,667.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,309.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.728515625,18000.0,0.0,0.0,0.4531621932983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244301438331604,1.2443149089813232,-1.346805856883293e-05,0.0,0.0004599020176101,0.0,0.0,221.89163208007807,0.0,0.0,0.0,0.6873359084129333,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0968294516205787,-2231.932861328125,304.1534729003906,0.5963510870933533,0.1523194760084152,0.1419679224491119,293.5633544921875,297.1499938964844,293.1499938964844,0.0099900085479021,-657.4581909179688,301.5028076171875,0.3754553496837616,0.050000000745058,0.0526444911956787,293.2269287109375,297.1499938964844,293.1499938964844,0.3766058087348938,-5112.126953125,304.1647644042969,0.8536296486854553,0.4601814746856689,0.3248880505561828,293.2884216308594,297.1499938964844,293.1499938964844,0.5394061803817749,-9163.31640625,304.17120361328125,0.9427693486213684,0.6114989519119263,0.5820614695549011,293.1760559082031,297.1499938964844,293.1499938964844,0.0179166216403245,-4120.10498046875,304.152587890625,0.3861505389213562,0.0526023730635643,0.2620872855186462,291.1408996582031,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,295.37115478515625,291.1438293457031,1.0,0.4098678529262543,0.7277479767799377,0.7277479767799377,1.0,1.0,-1.6366747617721558,0.6983887553215027,0.938286066055298,0.3188094794750213,0.0,0.0,0.8979833722114563,150.1231689453125,126.0,53.92631912231445,-19754.291015625,667.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,309.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.728515625,18000.0,0.0,0.0,0.4531621932983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244301438331604,1.2443149089813232,-1.346805856883293e-05,0.0,0.0004599020176101,0.0,0.0,221.89163208007807,0.0,0.0,0.0,0.6873359084129333,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0960695967078208,-2217.2392578125,304.153564453125,0.6023216843605042,0.1521038711071014,0.1414531767368316,293.5744323730469,297.1499938964844,293.1499938964844,0.0095996735617518,-640.6625366210938,301.33709716796875,0.380889743566513,0.050000000745058,0.0523365549743175,293.22637939453125,297.1499938964844,293.1499938964844,0.3730557858943939,-5073.5537109375,304.1657409667969,0.8608521819114685,0.4583417177200317,0.3233738541603088,293.2867431640625,297.1499938964844,293.1499938964844,0.5337017178535461,-9086.0107421875,304.1736145019531,0.9515024423599244,0.608331561088562,0.5787646174430847,293.1754150390625,297.1499938964844,293.1499938964844,0.0173264313489198,-4045.998779296875,304.1527099609375,0.3895016312599182,0.0520692095160484,0.2581394612789154,291.1796875,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,295.37701416015625,291.1824951171875,1.0,0.4019543826580047,0.7333070039749146,0.7333070039749146,1.0,1.0,-1.6251710653305054,0.6944128274917603,0.9307582378387452,0.3171464502811432,0.0,0.0,0.891412615776062,142.09048461914062,114.0,53.6400032043457,-19674.349609375,636.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,309.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.130859375,18000.0,0.0,0.0,0.4535622298717499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394413948059082,1.239454746246338,-1.3415201465249991e-05,0.0,0.0004603079869411,0.0,0.0,219.88758850097656,0.0,0.0,0.0,0.685030460357666,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0960695967078208,-2217.2392578125,304.153564453125,0.6023216843605042,0.1521038711071014,0.1414531767368316,293.5744323730469,297.1499938964844,293.1499938964844,0.0095996735617518,-640.6625366210938,301.33709716796875,0.380889743566513,0.050000000745058,0.0523365549743175,293.22637939453125,297.1499938964844,293.1499938964844,0.3730557858943939,-5073.5537109375,304.1657409667969,0.8608521819114685,0.4583417177200317,0.3233738541603088,293.2867431640625,297.1499938964844,293.1499938964844,0.5337017178535461,-9086.0107421875,304.1736145019531,0.9515024423599244,0.608331561088562,0.5787646174430847,293.1754150390625,297.1499938964844,293.1499938964844,0.0173264313489198,-4045.998779296875,304.1527099609375,0.3895016312599182,0.0520692095160484,0.2581394612789154,291.1796875,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,295.37701416015625,291.1824951171875,1.0,0.4019543826580047,0.7333070039749146,0.7333070039749146,1.0,1.0,-1.6251710653305054,0.6944128274917603,0.9307582378387452,0.3171464502811432,0.0,0.0,0.891412615776062,142.09048461914062,114.0,53.6400032043457,-19674.349609375,636.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,309.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.130859375,18000.0,0.0,0.0,0.4535622298717499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2394413948059082,1.239454746246338,-1.3415201465249991e-05,0.0,0.0004603079869411,0.0,0.0,219.88758850097656,0.0,0.0,0.0,0.685030460357666,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.095383234322071,-2203.971435546875,304.1535339355469,0.609950065612793,0.1519972085952758,0.1409915685653686,293.5848999023437,297.1499938964844,293.1499938964844,0.0092158187180757,-623.4747314453125,301.16961669921875,0.3877889513969421,0.050000000745058,0.0519758202135562,293.22564697265625,297.1499938964844,293.1499938964844,0.3696142137050628,-5036.2587890625,304.1662292480469,0.870496928691864,0.4565576612949371,0.3218614757061004,293.2848205566406,297.1499938964844,293.1499938964844,0.5281495451927185,-9011.2197265625,304.17498779296875,0.9625433087348938,0.6052594184875488,0.5755070447921753,293.1745300292969,297.1499938964844,293.1499938964844,0.0167708806693553,-3974.543701171875,304.1527404785156,0.3942267894744873,0.0516058541834354,0.2542733550071716,291.2151794433594,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,295.382568359375,291.2176513671875,1.0,0.3927807807922363,0.7389951348304749,0.7389951348304749,1.0,1.0,-1.613815188407898,0.6904652714729309,0.923349916934967,0.3154775202274322,0.0,0.0,0.880297064781189,132.72572326660156,102.0,49.59429931640625,-19584.509765625,603.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467529296875,309.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18157.86328125,18000.0,0.0,0.0,0.4533570110797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226793885231018,1.2268071174621582,-1.324563072557794e-05,0.0,0.0004600997199304,0.0,0.0,214.3679962158203,0.0,0.0,0.0,0.6790406703948975,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.095383234322071,-2203.971435546875,304.1535339355469,0.609950065612793,0.1519972085952758,0.1409915685653686,293.5848999023437,297.1499938964844,293.1499938964844,0.0092158187180757,-623.4747314453125,301.16961669921875,0.3877889513969421,0.050000000745058,0.0519758202135562,293.22564697265625,297.1499938964844,293.1499938964844,0.3696142137050628,-5036.2587890625,304.1662292480469,0.870496928691864,0.4565576612949371,0.3218614757061004,293.2848205566406,297.1499938964844,293.1499938964844,0.5281495451927185,-9011.2197265625,304.17498779296875,0.9625433087348938,0.6052594184875488,0.5755070447921753,293.1745300292969,297.1499938964844,293.1499938964844,0.0167708806693553,-3974.543701171875,304.1527404785156,0.3942267894744873,0.0516058541834354,0.2542733550071716,291.2151794433594,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,295.382568359375,291.2176513671875,1.0,0.3927807807922363,0.7389951348304749,0.7389951348304749,1.0,1.0,-1.613815188407898,0.6904652714729309,0.923349916934967,0.3154775202274322,0.0,0.0,0.880297064781189,132.72572326660156,102.0,49.59429931640625,-19584.509765625,603.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467529296875,309.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18157.86328125,18000.0,0.0,0.0,0.4533570110797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226793885231018,1.2268071174621582,-1.324563072557794e-05,0.0,0.0004600997199304,0.0,0.0,214.3679962158203,0.0,0.0,0.0,0.6790406703948975,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950746536254882,-2198.01513671875,304.1534423828125,0.614236056804657,0.1519784331321716,0.1407812982797622,293.58990478515625,297.1499938964844,293.1499938964844,0.0090286703780293,-614.8692016601562,301.0848999023437,0.3916450142860412,0.050000000745058,0.051782801747322,293.2252197265625,297.1499938964844,293.1499938964844,0.3679658770561218,-5018.43994140625,304.166259765625,0.8761911392211914,0.4556830823421478,0.3211086690425873,293.2837829589844,297.1499938964844,293.1499938964844,0.5254785418510437,-8975.390625,304.17529296875,0.9686652421951294,0.6037552952766418,0.5738964676856995,293.17401123046875,297.1499938964844,293.1499938964844,0.0165082812309265,-3940.216796875,304.1527099609375,0.3969290852546692,0.0513954646885395,0.2523822784423828,291.2308959960937,291.1499938964844,260.25848388671875,258.7459716796875,279.2068176269531,295.38525390625,291.2331237792969,1.0,0.3878452777862549,0.7418842315673828,0.7418842315673828,1.0,1.0,-1.6082230806350708,0.6885150671005249,0.9197079539299012,0.3146478831768036,0.0,0.0,0.873323917388916,127.72540283203124,102.0,46.20489501953125,-19535.037109375,585.6740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097412109375,309.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18199.8125,18000.0,0.0,0.0,0.4530071020126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217671036720276,1.2176841497421265,-1.3119698451191653e-05,0.0,0.000459744624095,0.0,0.0,210.3974456787109,0.0,0.0,0.0,0.6747286319732666,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.0947924330830574,-2192.578369140625,304.1533203125,0.618706464767456,0.1519801765680313,0.1405847370624542,293.5948791503906,297.1499938964844,293.1499938964844,0.0088450610637664,-606.291015625,300.99932861328125,0.3954998552799225,0.050000000745058,0.0515839084982872,293.2247619628906,297.1499938964844,293.1499938964844,0.3663810491561889,-5001.3408203125,304.16619873046875,0.8824737668037415,0.4548186957836151,0.3203589618206024,293.28271484375,297.1499938964844,293.1499938964844,0.5229005217552185,-8940.904296875,304.1753845214844,0.9750645756721495,0.6022709012031555,0.5722989439964294,293.1734924316406,297.1499938964844,293.1499938964844,0.0162562243640422,-3906.95654296875,304.1526794433594,0.3998424708843231,0.0511969402432441,0.250520646572113,291.244873046875,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,295.3879089355469,291.2467956542969,1.0,0.3827202022075653,0.7448033094406128,0.7448033094406128,1.0,1.0,-1.6026949882507324,0.6865838170051575,0.9161112308502196,0.313823252916336,0.0,0.0,0.8655956983566284,122.57806396484376,90.0,41.9614143371582,-19482.103515625,568.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,309.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18239.58984375,18000.0,0.0,0.0,0.4524835348129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206787347793579,1.20680034160614,-1.2968459486728534e-05,0.0,0.0004592132754623,0.0,0.0,205.7056884765625,0.0,0.0,0.0,0.6695938110351562,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0943141058087349,-2183.4072265625,304.15301513671875,0.6284457445144653,0.1520396322011947,0.1402320265769958,293.6045837402344,297.1499938964844,293.1499938964844,0.0084895007312297,-589.3126831054688,300.8250427246094,0.4034589827060699,0.050000000745058,0.0511737838387489,293.22381591796875,297.1499938964844,293.1499938964844,0.3634364604949951,-4969.68212890625,304.1656799316406,0.896876335144043,0.4531172513961792,0.3188701868057251,293.2804870605469,297.1499938964844,293.1499938964844,0.5180761218070984,-8876.6416015625,304.1749267578125,0.9883499145507812,0.5993573665618896,0.5691445469856262,293.17236328125,297.1499938964844,293.1499938964844,0.0157833863049745,-3843.815185546875,304.1525573730469,0.4064286947250366,0.0508295930922031,0.2468822002410888,291.2665100097656,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,295.3932189941406,291.2677917480469,1.0,0.3719851076602936,0.7507322430610657,0.7507322430610657,1.0,1.0,-1.5918363332748413,0.6827803254127502,0.9090560674667358,0.3121906816959381,0.0,0.0,0.8485164642333984,111.97626495361328,78.0,31.313905715942383,-19365.228515625,532.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18309.20703125,18000.0,0.0,0.0,0.450899213552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802854537963867,1.180298089981079,-1.2600045920407864e-05,0.0,0.0004576053761411,0.0,0.0,194.5341644287109,0.0,0.0,0.0,0.6571317315101624,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0943141058087349,-2183.4072265625,304.15301513671875,0.6284457445144653,0.1520396322011947,0.1402320265769958,293.6045837402344,297.1499938964844,293.1499938964844,0.0084895007312297,-589.3126831054688,300.8250427246094,0.4034589827060699,0.050000000745058,0.0511737838387489,293.22381591796875,297.1499938964844,293.1499938964844,0.3634364604949951,-4969.68212890625,304.1656799316406,0.896876335144043,0.4531172513961792,0.3188701868057251,293.2804870605469,297.1499938964844,293.1499938964844,0.5180761218070984,-8876.6416015625,304.1749267578125,0.9883499145507812,0.5993573665618896,0.5691445469856262,293.17236328125,297.1499938964844,293.1499938964844,0.0157833863049745,-3843.815185546875,304.1525573730469,0.4064286947250366,0.0508295930922031,0.2468822002410888,291.2665100097656,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,295.3932189941406,291.2677917480469,1.0,0.3719851076602936,0.7507322430610657,0.7507322430610657,1.0,1.0,-1.5918363332748413,0.6827803254127502,0.9090560674667358,0.3121906816959381,0.0,0.0,0.8485164642333984,111.97626495361328,78.0,31.313905715942383,-19365.228515625,532.2877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18309.20703125,18000.0,0.0,0.0,0.450899213552475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1802854537963867,1.180298089981079,-1.2600045920407864e-05,0.0,0.0004576053761411,0.0,0.0,194.5341644287109,0.0,0.0,0.0,0.6571317315101624,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0939655154943466,-2176.787109375,304.152587890625,0.6394614577293396,0.1521849334239959,0.1399511843919754,293.61395263671875,297.1499938964844,293.1499938964844,0.0081544229760766,-572.8759155273438,300.6465759277344,0.4121911823749542,0.050000000745058,0.0507686324417591,293.2227783203125,297.1499938964844,293.1499938964844,0.3608167469501495,-4941.65966796875,304.1648254394531,0.9138281345367432,0.4514580368995666,0.3174099326133728,293.2775573730469,297.1499938964844,293.1499938964844,0.510845959186554,-8775.798828125,304.17938232421875,0.9990000128746032,0.5966402888298035,0.56296306848526,293.1711730957031,297.1499938964844,293.1499938964844,0.0153579572215676,-3786.21533203125,304.1524353027344,0.4141605794429779,0.0505033656954765,0.2434288710355758,291.27947998046875,291.1499938964844,260.3500061035156,258.82098388671875,279.2118225097656,295.3984680175781,291.28045654296875,1.0,0.3606001138687134,0.7569977045059204,0.7569977045059204,1.0,1.0,-1.5778337717056274,0.677473247051239,0.9003605246543884,0.3098731935024261,0.0,0.0,0.8303064107894897,101.44552612304688,66.0,21.57735061645508,-19208.51953125,495.2986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,309.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18360.01953125,18000.0,0.0,0.0,0.4485840499401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488195657730105,1.1488317251205444,-1.2166500710009132e-05,0.0,0.0004552557948045,0.0,0.0,181.774642944336,0.0,0.0,0.0,0.6424067616462708,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0939655154943466,-2176.787109375,304.152587890625,0.6394614577293396,0.1521849334239959,0.1399511843919754,293.61395263671875,297.1499938964844,293.1499938964844,0.0081544229760766,-572.8759155273438,300.6465759277344,0.4121911823749542,0.050000000745058,0.0507686324417591,293.2227783203125,297.1499938964844,293.1499938964844,0.3608167469501495,-4941.65966796875,304.1648254394531,0.9138281345367432,0.4514580368995666,0.3174099326133728,293.2775573730469,297.1499938964844,293.1499938964844,0.510845959186554,-8775.798828125,304.17938232421875,0.9990000128746032,0.5966402888298035,0.56296306848526,293.1711730957031,297.1499938964844,293.1499938964844,0.0153579572215676,-3786.21533203125,304.1524353027344,0.4141605794429779,0.0505033656954765,0.2434288710355758,291.27947998046875,291.1499938964844,260.3500061035156,258.82098388671875,279.2118225097656,295.3984680175781,291.28045654296875,1.0,0.3606001138687134,0.7569977045059204,0.7569977045059204,1.0,1.0,-1.5778337717056274,0.677473247051239,0.9003605246543884,0.3098731935024261,0.0,0.0,0.8303064107894897,101.44552612304688,66.0,21.57735061645508,-19208.51953125,495.2986755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,309.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18360.01953125,18000.0,0.0,0.0,0.4485840499401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488195657730105,1.1488317251205444,-1.2166500710009132e-05,0.0,0.0004552557948045,0.0,0.0,181.774642944336,0.0,0.0,0.0,0.6424067616462708,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0935382395982742,-2168.18310546875,304.1524658203125,0.6500885486602783,0.152491807937622,0.1398902982473373,293.6216735839844,297.1499938964844,293.1499938964844,0.0078410189598798,-556.3626098632812,300.4784545898437,0.420626550912857,0.050000000745058,0.0504439882934093,293.2215881347656,297.1499938964844,293.1499938964844,0.357365608215332,-4903.69677734375,304.16571044921875,0.9305249452590942,0.4498539566993713,0.3160576522350311,293.2514953613281,297.1499938964844,293.1499938964844,0.4801361560821533,-8337.16796875,304.2206726074219,0.9990000128746032,0.5986218452453613,0.5350424647331238,293.16949462890625,297.1499938964844,293.1499938964844,0.0149890389293432,-3732.583984375,304.1522216796875,0.4219036102294922,0.0503036826848983,0.2408294081687927,291.322998046875,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,295.4011535644531,291.3275451660156,1.0,0.3476581871509552,0.765034556388855,0.765034556388855,1.0,1.0,-1.5389810800552368,0.6609739065170288,0.8780071139335632,0.3012969493865967,0.0,0.0,0.8048848509788513,92.47687530517578,54.0,59.05931091308594,-18851.958984375,449.0582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361389160156,309.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18492.138671875,18000.0,0.0,0.0,0.4450442492961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108506202697754,1.10851788520813,-1.1643780453596264e-05,0.0,0.0004516633343882,0.0,0.0,166.4790802001953,0.0,0.0,0.0,0.6235402226448059,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0935382395982742,-2168.18310546875,304.1524658203125,0.6500885486602783,0.152491807937622,0.1398902982473373,293.6216735839844,297.1499938964844,293.1499938964844,0.0078410189598798,-556.3626098632812,300.4784545898437,0.420626550912857,0.050000000745058,0.0504439882934093,293.2215881347656,297.1499938964844,293.1499938964844,0.357365608215332,-4903.69677734375,304.16571044921875,0.9305249452590942,0.4498539566993713,0.3160576522350311,293.2514953613281,297.1499938964844,293.1499938964844,0.4801361560821533,-8337.16796875,304.2206726074219,0.9990000128746032,0.5986218452453613,0.5350424647331238,293.16949462890625,297.1499938964844,293.1499938964844,0.0149890389293432,-3732.583984375,304.1522216796875,0.4219036102294922,0.0503036826848983,0.2408294081687927,291.322998046875,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,295.4011535644531,291.3275451660156,1.0,0.3476581871509552,0.765034556388855,0.765034556388855,1.0,1.0,-1.5389810800552368,0.6609739065170288,0.8780071139335632,0.3012969493865967,0.0,0.0,0.8048848509788513,92.47687530517578,54.0,59.05931091308594,-18851.958984375,449.0582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361389160156,309.5729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18492.138671875,18000.0,0.0,0.0,0.4450442492961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108506202697754,1.10851788520813,-1.1643780453596264e-05,0.0,0.0004516633343882,0.0,0.0,166.4790802001953,0.0,0.0,0.0,0.6235402226448059,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0930518433451652,-2158.298095703125,304.1524353027344,0.6634785532951355,0.1528425216674804,0.139870211482048,293.6285400390625,297.1499938964844,293.1499938964844,0.0075305281206965,-539.2367553710938,300.3153381347656,0.4317829310894012,0.050000000745058,0.0501013100147247,293.2206726074219,297.1499938964844,293.1499938964844,0.3535215556621551,-4861.205078125,304.1668395996094,0.9505428075790404,0.4482268095016479,0.314678817987442,293.1988525390625,297.1499938964844,293.1499938964844,0.4449771642684936,-7836.1826171875,304.2554931640625,0.9990000128746032,0.6066747903823853,0.5037452578544617,293.1672058105469,297.1499938964844,293.1499938964844,0.0146822687238454,-3685.747802734375,304.1520080566406,0.4329070448875427,0.050276942551136,0.2388667166233062,291.3797607421875,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,295.4102478027344,291.3839111328125,1.0,0.3334889411926269,0.7744647860527039,0.7744647860527039,1.0,1.0,-1.496962308883667,0.6431481838226318,0.8538140654563904,0.292019635438919,0.0,0.0,0.7703975439071655,83.01496124267578,72.0,71.99774169921875,-18408.2421875,401.8410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,309.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18716.4765625,18000.0,0.0,0.0,0.4396809637546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046818733215332,1.0468297004699707,-1.0887137250392698e-05,0.0,0.0004462203069124,0.0,0.0,144.978759765625,0.0,0.0,0.0,0.5952189564704895,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0930518433451652,-2158.298095703125,304.1524353027344,0.6634785532951355,0.1528425216674804,0.139870211482048,293.6285400390625,297.1499938964844,293.1499938964844,0.0075305281206965,-539.2367553710938,300.3153381347656,0.4317829310894012,0.050000000745058,0.0501013100147247,293.2206726074219,297.1499938964844,293.1499938964844,0.3535215556621551,-4861.205078125,304.1668395996094,0.9505428075790404,0.4482268095016479,0.314678817987442,293.1988525390625,297.1499938964844,293.1499938964844,0.4449771642684936,-7836.1826171875,304.2554931640625,0.9990000128746032,0.6066747903823853,0.5037452578544617,293.1672058105469,297.1499938964844,293.1499938964844,0.0146822687238454,-3685.747802734375,304.1520080566406,0.4329070448875427,0.050276942551136,0.2388667166233062,291.3797607421875,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,295.4102478027344,291.3839111328125,1.0,0.3334889411926269,0.7744647860527039,0.7744647860527039,1.0,1.0,-1.496962308883667,0.6431481838226318,0.8538140654563904,0.292019635438919,0.0,0.0,0.7703975439071655,83.01496124267578,72.0,71.99774169921875,-18408.2421875,401.8410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,309.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18716.4765625,18000.0,0.0,0.0,0.4396809637546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046818733215332,1.0468297004699707,-1.0887137250392698e-05,0.0,0.0004462203069124,0.0,0.0,144.978759765625,0.0,0.0,0.0,0.5952189564704895,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0929530039429664,-2156.219970703125,304.15216064453125,0.6672662496566772,0.1529964804649353,0.1399447917938232,293.6319885253906,297.1499938964844,293.1499938964844,0.0073984577320516,-531.9794921875,300.2308654785156,0.4349591732025146,0.050000000745058,0.0500178486108779,293.22039794921875,297.1499938964844,293.1499938964844,0.3519590497016907,-4844.18798828125,304.1665954589844,0.9553360342979432,0.4473854005336761,0.3140457272529602,293.1676940917969,297.1499938964844,293.1499938964844,0.4350733160972595,-7700.30908203125,304.2540283203125,0.9990000128746032,0.6121799349784851,0.4958196878433227,293.1660461425781,297.1499938964844,293.1499938964844,0.0146161718294024,-3675.07470703125,304.1517639160156,0.4361756443977356,0.0502858608961105,0.2385313212871551,291.39990234375,291.1499938964844,260.4286499023437,258.88653564453125,279.2415466308594,295.42242431640625,291.4010009765625,1.0,0.3306061327457428,0.779335081577301,0.779335081577301,1.0,1.0,-1.4862582683563232,0.6390082240104675,0.8472499847412109,0.289863646030426,0.0,0.0,0.7516208291053772,80.7005615234375,72.0,53.40158462524414,-18233.150390625,390.4209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0935974121094,309.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18812.24609375,18000.0,0.0,0.0,0.4362616539001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085431337356567,1.0085535049438477,-1.043107022269396e-05,0.0,0.0004427501116879,0.0,0.0,132.6260986328125,0.0,0.0,0.0,0.5779032707214355,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930954366922378,-2159.07568359375,304.1515197753906,0.6684525012969971,0.1531208008527755,0.1400477439165115,293.6355285644531,297.1499938964844,293.1499938964844,0.0072894962504506,-526.4331665039062,300.1375732421875,0.4358484745025635,0.050000000745058,0.0499954223632812,293.22021484375,297.1499938964844,293.1499938964844,0.351257711648941,-4837.25439453125,304.16485595703125,0.9561637043952942,0.4465293884277344,0.3134394884109497,293.1418762207031,297.1499938964844,293.1499938964844,0.4319079220294952,-7663.67822265625,304.2407531738281,0.9990000128746032,0.617028534412384,0.4936668872833252,293.1649780273437,297.1499938964844,293.1499938964844,0.0146186957135796,-3676.098388671875,304.15142822265625,0.4371000230312347,0.0502907037734985,0.2384509891271591,291.3937683105469,291.1499938964844,260.4423217773437,258.89794921875,279.2425231933594,295.4367370605469,291.3905639648437,1.0,0.3298478424549103,0.7840471267700195,0.7840471267700195,1.0,1.0,-1.4829400777816772,0.6381807327270508,0.8447592854499817,0.2896380722522735,0.0,0.0,0.7358435392379761,80.07024383544922,90.0,8.652636528015137,-18098.755859375,387.1293640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26434326171875,309.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18822.431640625,18000.0,0.0,0.0,0.432494044303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695737957954408,0.9695837497711182,-9.965270692191552e-06,0.0,0.0004389264795463,0.0,0.0,120.69258880615234,0.0,0.0,0.0,0.5605323910713196,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0938956141471862,-2175.279296875,304.149658203125,0.6650590300559998,0.1532995998859405,0.1403110176324844,293.6427917480469,297.1499938964844,293.1499938964844,0.0071197925135493,-518.9266357421875,299.9290466308594,0.4325193762779236,0.050000000745058,0.0500815771520137,293.2199401855469,297.1499938964844,293.1499938964844,0.3517621457576751,-4845.36376953125,304.15899658203125,0.9492008686065674,0.4448081254959106,0.3123110830783844,293.1156921386719,297.1499938964844,293.1499938964844,0.4405065178871155,-7808.1513671875,304.1956787109375,0.9990000128746032,0.6226229071617126,0.5018738508224487,293.1633605957031,297.1499938964844,293.1499938964844,0.0147624984383583,-3701.94384765625,304.1507263183594,0.4336442053318023,0.0502412095665931,0.2387653440237045,291.3226013183594,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,295.4551086425781,291.3146057128906,1.0,0.3337299525737762,0.7920152544975281,0.7920152544975281,1.0,1.0,-1.4922246932983398,0.6435791850090027,0.8486455678939819,0.2930537760257721,0.0,0.0,0.7169108390808105,82.41850280761719,108.0,-82.71912384033203,-17991.9609375,397.8591613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5610046386719,309.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18570.513671875,18000.0,0.0,0.0,0.424445241689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101408123970032,0.9101500511169434,-9.229898751073051e-06,0.0,0.0004307579656597,0.0,0.0,103.53382873535156,0.0,0.0,0.0,0.534119188785553,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0938956141471862,-2175.279296875,304.149658203125,0.6650590300559998,0.1532995998859405,0.1403110176324844,293.6427917480469,297.1499938964844,293.1499938964844,0.0071197925135493,-518.9266357421875,299.9290466308594,0.4325193762779236,0.050000000745058,0.0500815771520137,293.2199401855469,297.1499938964844,293.1499938964844,0.3517621457576751,-4845.36376953125,304.15899658203125,0.9492008686065674,0.4448081254959106,0.3123110830783844,293.1156921386719,297.1499938964844,293.1499938964844,0.4405065178871155,-7808.1513671875,304.1956787109375,0.9990000128746032,0.6226229071617126,0.5018738508224487,293.1633605957031,297.1499938964844,293.1499938964844,0.0147624984383583,-3701.94384765625,304.1507263183594,0.4336442053318023,0.0502412095665931,0.2387653440237045,291.3226013183594,291.1499938964844,260.4678039550781,258.9192810058594,279.2330627441406,295.4551086425781,291.3146057128906,1.0,0.3337299525737762,0.7920152544975281,0.7920152544975281,1.0,1.0,-1.4922246932983398,0.6435791850090027,0.8486455678939819,0.2930537760257721,0.0,0.0,0.7169108390808105,82.41850280761719,108.0,-82.71912384033203,-17991.9609375,397.8591613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5610046386719,309.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18570.513671875,18000.0,0.0,0.0,0.424445241689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101408123970032,0.9101500511169434,-9.229898751073051e-06,0.0,0.0004307579656597,0.0,0.0,103.53382873535156,0.0,0.0,0.0,0.534119188785553,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0950452461838722,-2198.493896484375,304.1478576660156,0.6560882329940796,0.1533940732479095,0.1406347900629043,293.6504821777344,297.1499938964844,293.1499938964844,0.0069873728789389,-514.0278930664062,299.7019958496094,0.4245524704456329,0.050000000745058,0.0503136776387691,293.2198791503906,297.1499938964844,293.1499938964844,0.3535640835762024,-4867.91455078125,304.1530456542969,0.9330013394355774,0.443048745393753,0.3112702369689941,293.12811279296875,297.1499938964844,293.1499938964844,0.4647963941097259,-8175.759765625,304.1398620605469,0.9990000128746032,0.6210562586784363,0.5233481526374817,293.16326904296875,297.1499938964844,293.1499938964844,0.0148882595822215,-3729.973388671875,304.1492614746094,0.4247462451457977,0.050000000745058,0.238891452550888,291.2143859863281,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,295.4501953125,291.205322265625,1.0,0.3432604372501373,0.7968353033065796,0.7968353033065796,1.0,1.0,-1.5175657272338867,0.6559293270111084,0.8616364598274231,0.3002034723758697,0.0,0.0,0.7153740525245667,88.76263427734375,126.0,-134.9772186279297,-18117.833984375,427.5773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7184753417969,309.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.775390625,18000.0,0.0,0.0,0.4168521463871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872365355491638,0.8872454166412354,-8.8922224676935e-06,0.0,0.000423051911639,0.0,0.0,96.88573455810548,0.0,0.0,0.0,0.5237016081809998,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0950452461838722,-2198.493896484375,304.1478576660156,0.6560882329940796,0.1533940732479095,0.1406347900629043,293.6504821777344,297.1499938964844,293.1499938964844,0.0069873728789389,-514.0278930664062,299.7019958496094,0.4245524704456329,0.050000000745058,0.0503136776387691,293.2198791503906,297.1499938964844,293.1499938964844,0.3535640835762024,-4867.91455078125,304.1530456542969,0.9330013394355774,0.443048745393753,0.3112702369689941,293.12811279296875,297.1499938964844,293.1499938964844,0.4647963941097259,-8175.759765625,304.1398620605469,0.9990000128746032,0.6210562586784363,0.5233481526374817,293.16326904296875,297.1499938964844,293.1499938964844,0.0148882595822215,-3729.973388671875,304.1492614746094,0.4247462451457977,0.050000000745058,0.238891452550888,291.2143859863281,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,295.4501953125,291.205322265625,1.0,0.3432604372501373,0.7968353033065796,0.7968353033065796,1.0,1.0,-1.5175657272338867,0.6559293270111084,0.8616364598274231,0.3002034723758697,0.0,0.0,0.7153740525245667,88.76263427734375,126.0,-134.9772186279297,-18117.833984375,427.5773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7184753417969,309.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18182.775390625,18000.0,0.0,0.0,0.4168521463871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872365355491638,0.8872454166412354,-8.8922224676935e-06,0.0,0.000423051911639,0.0,0.0,96.88573455810548,0.0,0.0,0.0,0.5237016081809998,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.096261516213417,-2222.923095703125,304.1465759277344,0.6444050073623657,0.1533972024917602,0.1409885734319687,293.6590270996094,297.1499938964844,293.1499938964844,0.0068695340305566,-509.9092102050781,299.4653015136719,0.4148329198360443,0.050000000745058,0.0506601519882679,293.22027587890625,297.1499938964844,293.1499938964844,0.3556064665317535,-4892.54833984375,304.148681640625,0.9116793870925904,0.441199243068695,0.3102594017982483,293.1767272949219,297.1499938964844,293.1499938964844,0.5000410676002502,-8690.5908203125,304.0845947265625,0.9990000128746032,0.6118244528770447,0.5538591146469116,293.16552734375,297.1499938964844,293.1499938964844,0.0152340997010469,-3785.6455078125,304.13775634765625,0.4148321747779846,0.050000000745058,0.2403090000152588,291.1020202636719,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,295.4332275390625,291.0934753417969,1.0,0.3569078743457794,0.7982960343360901,0.7982960343360901,1.0,1.0,-1.5555188655853271,0.673708438873291,0.8818104267120361,0.3102174699306488,0.0,0.0,0.7293098568916321,98.25387573242188,129.0,-149.55992126464844,-18440.345703125,473.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6666259765625,309.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17808.7578125,18000.0,0.0,0.0,0.4111276566982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006643891334534,0.9006733894348145,-8.953425094659906e-06,0.0,0.0004172423214185,0.0,0.0,99.63722229003906,0.0,0.0,0.0,0.5292115807533264,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.096261516213417,-2222.923095703125,304.1465759277344,0.6444050073623657,0.1533972024917602,0.1409885734319687,293.6590270996094,297.1499938964844,293.1499938964844,0.0068695340305566,-509.9092102050781,299.4653015136719,0.4148329198360443,0.050000000745058,0.0506601519882679,293.22027587890625,297.1499938964844,293.1499938964844,0.3556064665317535,-4892.54833984375,304.148681640625,0.9116793870925904,0.441199243068695,0.3102594017982483,293.1767272949219,297.1499938964844,293.1499938964844,0.5000410676002502,-8690.5908203125,304.0845947265625,0.9990000128746032,0.6118244528770447,0.5538591146469116,293.16552734375,297.1499938964844,293.1499938964844,0.0152340997010469,-3785.6455078125,304.13775634765625,0.4148321747779846,0.050000000745058,0.2403090000152588,291.1020202636719,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,295.4332275390625,291.0934753417969,1.0,0.3569078743457794,0.7982960343360901,0.7982960343360901,1.0,1.0,-1.5555188655853271,0.673708438873291,0.8818104267120361,0.3102174699306488,0.0,0.0,0.7293098568916321,98.25387573242188,129.0,-149.55992126464844,-18440.345703125,473.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6666259765625,309.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17808.7578125,18000.0,0.0,0.0,0.4111276566982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006643891334534,0.9006733894348145,-8.953425094659906e-06,0.0,0.0004172423214185,0.0,0.0,99.63722229003906,0.0,0.0,0.0,0.5292115807533264,4.0,0.0,1.0
