time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0955616533756256,-2204.695068359375,304.1510009765625,0.6981196403503418,0.1573134064674377,0.1432012617588043,293.8050842285156,297.1499938964844,293.1499938964844,0.0036246774252504,-285.9338073730469,296.2188720703125,0.4583202302455902,0.050000000745058,0.0495292395353317,293.2155456542969,297.1499938964844,293.1499938964844,0.3193406462669372,-4486.498046875,304.1669921875,0.9648599624633788,0.4148190915584564,0.2910453975200653,293.1604309082031,297.1499938964844,293.1499938964844,0.3816689252853393,-6940.47802734375,304.2699279785156,0.9990000128746032,0.569402813911438,0.4466167688369751,293.19793701171875,297.1499938964844,293.1499938964844,0.0134090967476367,-3530.435791015625,303.8460693359375,0.4583202302455902,0.050000000745058,0.2349453866481781,291.4070129394531,291.1499938964844,260.7251281738281,259.1392517089844,279.53472900390625,295.7201232910156,291.4132995605469,1.0,0.3051739335060119,0.8029806017875671,0.8029806017875671,1.0,1.0,-1.3986150026321411,0.6014869213104248,0.7971280217170715,0.2720004618167877,0.0,0.0,0.7108377814292908,66.82807922363281,54.0,101.81975555419922,-16868.294921875,314.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,309.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18856.1875,18000.0,0.0,0.0,0.4092157185077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202073216438292,0.920216739177704,-9.406390745425597e-06,0.0,0.0004153019108343,0.0,0.0,106.76705169677734,0.0,0.0,0.0,0.5383514165878296,4.0,0.0,1.0
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0958942398428917,-2210.778076171875,304.15008544921875,0.7060161828994751,0.1578374654054641,0.1437637507915496,293.8126525878906,297.1499938964844,293.1499938964844,0.0034177608322352,-269.8570861816406,295.9878845214844,0.4651191234588623,0.050000000745058,0.0494152121245861,293.2147521972656,297.1499938964844,293.1499938964844,0.3172279298305511,-4463.62060546875,304.1646423339844,0.9725152850151062,0.4133195877075195,0.2899323403835296,293.0892333984375,297.1499938964844,293.1499938964844,0.3666588068008423,-6733.03076171875,304.2535095214844,0.9990000128746032,0.5836219787597656,0.4343297779560089,293.19403076171875,297.1499938964844,293.1499938964844,0.0133224967867136,-3516.63671875,303.8405456542969,0.4651191234588623,0.050000000745058,0.2344044893980026,291.4262084960937,291.1499938964844,260.74200439453125,259.1537780761719,279.5620422363281,295.7365417480469,291.42120361328125,1.0,0.3007279634475708,0.8025439977645874,0.8025439977645874,1.0,1.0,-1.3823970556259155,0.5940683484077454,0.7883287072181702,0.2676673829555511,0.0,0.0,0.6711218357086182,63.66133880615234,72.0,8.921030044555664,-16447.2265625,299.6596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.267333984375,309.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18942.982421875,18000.0,0.0,0.0,0.4010840058326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258160948753357,0.8258245587348938,-8.42521694721654e-06,0.0,0.0004070492868777,0.0,0.0,83.52633666992188,0.0,0.0,0.0,0.4978690445423126,4.0,0.0,1.0
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0958942398428917,-2210.778076171875,304.15008544921875,0.7060161828994751,0.1578374654054641,0.1437637507915496,293.8126525878906,297.1499938964844,293.1499938964844,0.0034177608322352,-269.8570861816406,295.9878845214844,0.4651191234588623,0.050000000745058,0.0494152121245861,293.2147521972656,297.1499938964844,293.1499938964844,0.3172279298305511,-4463.62060546875,304.1646423339844,0.9725152850151062,0.4133195877075195,0.2899323403835296,293.0892333984375,297.1499938964844,293.1499938964844,0.3666588068008423,-6733.03076171875,304.2535095214844,0.9990000128746032,0.5836219787597656,0.4343297779560089,293.19403076171875,297.1499938964844,293.1499938964844,0.0133224967867136,-3516.63671875,303.8405456542969,0.4651191234588623,0.050000000745058,0.2344044893980026,291.4262084960937,291.1499938964844,260.74200439453125,259.1537780761719,279.5620422363281,295.7365417480469,291.42120361328125,1.0,0.3007279634475708,0.8025439977645874,0.8025439977645874,1.0,1.0,-1.3823970556259155,0.5940683484077454,0.7883287072181702,0.2676673829555511,0.0,0.0,0.6711218357086182,63.66133880615234,72.0,8.921030044555664,-16447.2265625,299.6596984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.267333984375,309.5151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18942.982421875,18000.0,0.0,0.0,0.4010840058326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258160948753357,0.8258245587348938,-8.42521694721654e-06,0.0,0.0004070492868777,0.0,0.0,83.52633666992188,0.0,0.0,0.0,0.4978690445423126,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0961731523275375,-2216.6142578125,304.1495666503906,0.7050086259841919,0.1576002985239029,0.1436955630779266,293.816162109375,297.1499938964844,293.1499938964844,0.0033283224329352,-263.32769775390625,295.8411560058594,0.4642676711082458,0.050000000745058,0.049429528415203,293.2143859863281,297.1499938964844,293.1499938964844,0.3175533413887024,-4468.64697265625,304.161376953125,0.9708488583564758,0.4125710725784302,0.2894213795661926,293.0665588378906,297.1499938964844,293.1499938964844,0.3682570159435272,-6766.74853515625,304.2317199707031,0.9990000128746032,0.5888564586639404,0.4358884990215301,293.1923828125,297.1499938964844,293.1499938964844,0.0133711704984307,-3527.711669921875,303.8362121582031,0.4642676711082458,0.050000000745058,0.234472393989563,291.3876953125,291.1499938964844,260.7510070800781,259.1614990234375,279.5615234375,295.7285461425781,291.37939453125,1.0,0.3015475869178772,0.8023257255554199,0.8023257255554199,1.0,1.0,-1.3836665153503418,0.594627320766449,0.7890392541885376,0.2679529786109924,0.0,0.0,0.6590249538421631,64.04442596435547,72.0,-53.5205078125,-16332.0478515625,301.1139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4933166503906,309.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18781.013671875,18000.0,0.0,0.0,0.3963605463504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883665561676025,0.7883746027946472,-8.021503163035959e-06,0.0,0.0004022555658593,0.0,0.0,75.12227630615234,0.0,0.0,0.0,0.4820094108581543,4.0,0.0,1.0
647160,293.1381530761719,297.1499938964844,293.1499938964844,0.0964878126978874,-2223.2607421875,304.1490783691406,0.7016222476959229,0.1574835628271103,0.1435718685388565,293.81951904296875,297.1499938964844,293.1499938964844,0.0032437914051115,-257.231201171875,295.6862487792969,0.4611321985721588,0.050000000745058,0.049481377005577,293.2140197753906,297.1499938964844,293.1499938964844,0.3182132840156555,-4477.4873046875,304.1581115722656,0.966249942779541,0.4118245840072632,0.288940817117691,293.0544128417969,297.1499938964844,293.1499938964844,0.3742910921573639,-6866.49560546875,304.2058410644531,0.9990000128746032,0.592308759689331,0.4414934813976288,293.1910705566406,297.1499938964844,293.1499938964844,0.0134481526911258,-3543.960205078125,303.8309326171875,0.4611321985721588,0.050000000745058,0.2347183525562286,291.3382873535156,291.1499938964844,260.7604064941406,259.1695861816406,279.5640869140625,295.731689453125,291.3292236328125,1.0,0.3040866553783417,0.8021495938301086,0.8021495938301086,1.0,1.0,-1.3900223970413208,0.5975123047828674,0.7925100326538086,0.2695487737655639,0.0,0.0,0.6513945460319519,65.46395874023438,90.0,-95.31588745117188,-16292.8828125,307.2472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6942138671875,309.5897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18575.5703125,18000.0,0.0,0.0,0.3914583325386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619691491127014,0.7619768381118774,-7.726526746409945e-06,0.0,0.0003972804697696,0.0,0.0,69.43671417236328,0.0,0.0,0.0,0.4707339406013489,4.0,0.0,1.0
647220,293.1365661621094,297.1499938964844,293.1499938964844,0.0977709144353866,-2248.894287109375,304.147216796875,0.6909369826316833,0.1580936461687088,0.1440495699644088,293.8262939453125,297.1499938964844,293.1499938964844,0.0030800523236393,-245.393783569336,295.36651611328125,0.4500592648983001,0.050000000745058,0.0496816895902156,293.2135009765625,297.1499938964844,293.1499938964844,0.319886714220047,-4498.828125,304.15264892578125,0.949475884437561,0.4103125035762787,0.2880433201789856,293.06103515625,297.1499938964844,293.1499938964844,0.3970478773117065,-7221.38916015625,304.14923095703125,0.9990000128746032,0.59347003698349,0.4625136852264404,293.19000244140625,297.1499938964844,293.1499938964844,0.0136486981064081,-3584.36328125,303.8166809082031,0.4500592648983001,0.050000000745058,0.2356685400009155,291.2318115234375,291.1499938964844,260.7805480957031,259.1867980957031,279.5699157714844,295.753662109375,291.2225341796875,1.0,0.3135001361370086,0.8017973899841309,0.8017973899841309,1.0,1.0,-1.4161248207092283,0.6094141602516174,0.8067106604576111,0.2761899530887604,0.0,0.0,0.6475340723991394,70.98149108886719,108.0,-135.29190063476562,-16406.6875,332.2055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9628601074219,309.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.8359375,18000.0,0.0,0.0,0.3819893300533294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372616529464722,0.7372690439224243,-7.417294455080992e-06,0.0,0.0003876706177834,0.0,0.0,64.12649536132812,0.0,0.0,0.0,0.459912896156311,4.0,0.0,1.0
647280,293.1365661621094,297.1499938964844,293.1499938964844,0.0977709144353866,-2248.894287109375,304.147216796875,0.6909369826316833,0.1580936461687088,0.1440495699644088,293.8262939453125,297.1499938964844,293.1499938964844,0.0030800523236393,-245.393783569336,295.36651611328125,0.4500592648983001,0.050000000745058,0.0496816895902156,293.2135009765625,297.1499938964844,293.1499938964844,0.319886714220047,-4498.828125,304.15264892578125,0.949475884437561,0.4103125035762787,0.2880433201789856,293.06103515625,297.1499938964844,293.1499938964844,0.3970478773117065,-7221.38916015625,304.14923095703125,0.9990000128746032,0.59347003698349,0.4625136852264404,293.19000244140625,297.1499938964844,293.1499938964844,0.0136486981064081,-3584.36328125,303.8166809082031,0.4500592648983001,0.050000000745058,0.2356685400009155,291.2318115234375,291.1499938964844,260.7805480957031,259.1867980957031,279.5699157714844,295.753662109375,291.2225341796875,1.0,0.3135001361370086,0.8017973899841309,0.8017973899841309,1.0,1.0,-1.4161248207092283,0.6094141602516174,0.8067106604576111,0.2761899530887604,0.0,0.0,0.6475340723991394,70.98149108886719,108.0,-135.29190063476562,-16406.6875,332.2055358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9628601074219,309.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18202.8359375,18000.0,0.0,0.0,0.3819893300533294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372616529464722,0.7372690439224243,-7.417294455080992e-06,0.0,0.0003876706177834,0.0,0.0,64.12649536132812,0.0,0.0,0.0,0.459912896156311,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996139645576477,-2284.90478515625,304.14508056640625,0.6769258379936218,0.1589308381080627,0.1451562643051147,293.8337097167969,297.1499938964844,293.1499938964844,0.0029176725074648,-233.5227813720703,295.0368957519531,0.4358388483524322,0.050000000745058,0.049995943903923,293.2132263183594,297.1499938964844,293.1499938964844,0.3217729032039642,-4522.09716796875,304.148681640625,0.9249929189682008,0.4087578058242798,0.2872023284435272,293.1049499511719,297.1499938964844,293.1499938964844,0.43146812915802,-7739.16015625,304.0921936035156,0.9990000128746032,0.5868945121765137,0.4936922192573547,293.19146728515625,297.1499938964844,293.1499938964844,0.0138920163735747,-3631.830078125,303.7955322265625,0.4358388483524322,0.050000000745058,0.2371592372655868,291.1228332519531,291.1499938964844,260.8026428222656,259.2056884765625,279.55108642578125,295.74786376953125,291.1139221191406,1.0,0.3274567127227783,0.8014451861381531,0.8014451861381531,1.0,1.0,-1.4560331106185913,0.6276888251304626,0.8283442258834839,0.2864135503768921,0.0,0.0,0.6584096550941467,79.63900756835938,126.0,-147.09359741210938,-16738.03515625,372.4996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9897766113281,309.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.318359375,18000.0,0.0,0.0,0.3743264079093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460416555404663,0.7460491061210632,-7.421858754241839e-06,0.0,0.0003798936959356,0.0,0.0,65.27400970458984,0.0,0.0,0.0,0.4629692435264587,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996139645576477,-2284.90478515625,304.14508056640625,0.6769258379936218,0.1589308381080627,0.1451562643051147,293.8337097167969,297.1499938964844,293.1499938964844,0.0029176725074648,-233.5227813720703,295.0368957519531,0.4358388483524322,0.050000000745058,0.049995943903923,293.2132263183594,297.1499938964844,293.1499938964844,0.3217729032039642,-4522.09716796875,304.148681640625,0.9249929189682008,0.4087578058242798,0.2872023284435272,293.1049499511719,297.1499938964844,293.1499938964844,0.43146812915802,-7739.16015625,304.0921936035156,0.9990000128746032,0.5868945121765137,0.4936922192573547,293.19146728515625,297.1499938964844,293.1499938964844,0.0138920163735747,-3631.830078125,303.7955322265625,0.4358388483524322,0.050000000745058,0.2371592372655868,291.1228332519531,291.1499938964844,260.8026428222656,259.2056884765625,279.55108642578125,295.74786376953125,291.1139221191406,1.0,0.3274567127227783,0.8014451861381531,0.8014451861381531,1.0,1.0,-1.4560331106185913,0.6276888251304626,0.8283442258834839,0.2864135503768921,0.0,0.0,0.6584096550941467,79.63900756835938,126.0,-147.09359741210938,-16738.03515625,372.4996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9897766113281,309.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.318359375,18000.0,0.0,0.0,0.3743264079093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460416555404663,0.7460491061210632,-7.421858754241839e-06,0.0,0.0003798936959356,0.0,0.0,65.27400970458984,0.0,0.0,0.0,0.4629692435264587,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1012713983654975,-2317.2294921875,304.1439819335937,0.6608299612998962,0.159335970878601,0.1460261940956115,293.8421630859375,297.1499938964844,293.1499938964844,0.0027529834769666,-221.2993621826172,294.6990051269531,0.4216043949127197,0.050000000745058,0.050410758703947,293.2132263183594,297.1499938964844,293.1499938964844,0.3237058520317077,-4545.47021484375,304.1459045410156,0.8988744020462036,0.407156229019165,0.2864030599594116,293.1820068359375,297.1499938964844,293.1499938964844,0.4749785661697387,-8375.0693359375,304.0390625,0.9990000128746032,0.5724851489067078,0.5320563912391663,293.1962280273437,297.1499938964844,293.1499938964844,0.0141580607742071,-3683.262939453125,303.7646179199219,0.4216043949127197,0.050000000745058,0.2391269356012344,291.01611328125,291.1499938964844,260.8269348144531,259.226318359375,279.4923095703125,295.67877197265625,291.0072326660156,1.0,0.3446152508258819,0.8004181385040283,0.8004181385040283,1.0,1.0,-1.5050294399261477,0.6501520276069641,0.8548774123191833,0.2989397346973419,0.0,0.0,0.6833186745643616,91.03302764892578,129.0,-149.46063232421875,-17233.765625,426.62310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7390441894531,309.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17558.072265625,18000.0,0.0,0.0,0.3698838055133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859052419662476,0.7859129309654236,-7.721406291238964e-06,0.0,0.0003753850469365,0.0,0.0,72.63927459716797,0.0,0.0,0.0,0.4791729152202606,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1012713983654975,-2317.2294921875,304.1439819335937,0.6608299612998962,0.159335970878601,0.1460261940956115,293.8421630859375,297.1499938964844,293.1499938964844,0.0027529834769666,-221.2993621826172,294.6990051269531,0.4216043949127197,0.050000000745058,0.050410758703947,293.2132263183594,297.1499938964844,293.1499938964844,0.3237058520317077,-4545.47021484375,304.1459045410156,0.8988744020462036,0.407156229019165,0.2864030599594116,293.1820068359375,297.1499938964844,293.1499938964844,0.4749785661697387,-8375.0693359375,304.0390625,0.9990000128746032,0.5724851489067078,0.5320563912391663,293.1962280273437,297.1499938964844,293.1499938964844,0.0141580607742071,-3683.262939453125,303.7646179199219,0.4216043949127197,0.050000000745058,0.2391269356012344,291.01611328125,291.1499938964844,260.8269348144531,259.226318359375,279.4923095703125,295.67877197265625,291.0072326660156,1.0,0.3446152508258819,0.8004181385040283,0.8004181385040283,1.0,1.0,-1.5050294399261477,0.6501520276069641,0.8548774123191833,0.2989397346973419,0.0,0.0,0.6833186745643616,91.03302764892578,129.0,-149.46063232421875,-17233.765625,426.62310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7390441894531,309.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17558.072265625,18000.0,0.0,0.0,0.3698838055133819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859052419662476,0.7859129309654236,-7.721406291238964e-06,0.0,0.0003753850469365,0.0,0.0,72.63927459716797,0.0,0.0,0.0,0.4791729152202606,4.0,0.0,1.0
647580,293.1368713378906,297.1499938964844,293.1499938964844,0.1020428538322448,-2331.90966796875,304.1448059082031,0.6445565223693848,0.1591884493827819,0.1464900374412536,293.85162353515625,297.1499938964844,293.1499938964844,0.0025886110961437,-208.45362854003903,294.3956298828125,0.4089265167713165,0.050000000745058,0.0509129092097282,293.2129821777344,297.1499938964844,293.1499938964844,0.3239853978157043,-4548.59716796875,304.1470947265625,0.8745706677436829,0.4056076109409332,0.2856924533843994,293.256103515625,297.1499938964844,293.1499938964844,0.4796863794326782,-8414.8984375,304.0711669921875,0.9790914058685304,0.5565327405929565,0.531175434589386,293.2037353515625,297.1499938964844,293.1499938964844,0.0143600599840283,-3720.439453125,303.725830078125,0.4089265167713165,0.050000000745058,0.2415089160203933,290.96954345703125,291.1499938964844,260.85357666015625,259.2489624023437,279.48126220703125,295.6361999511719,290.973876953125,1.0,0.3569371700286865,0.7993910312652588,0.7993910312652588,1.0,1.0,-1.508043885231018,0.6513299942016602,0.8567139506340027,0.2998809516429901,0.0,0.0,0.7126898765563965,103.81510925292967,132.0,-41.34701919555664,-17454.251953125,460.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26837158203125,309.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17359.0234375,18000.0,0.0,0.0,0.3691429197788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850446343421936,0.8504546880722046,-8.317718311445788e-06,0.0,0.0003746331203728,0.0,0.0,86.46440124511719,0.0,0.0,0.0,0.5063074231147766,4.0,0.0,1.0
647640,293.1368713378906,297.1499938964844,293.1499938964844,0.1020428538322448,-2331.90966796875,304.1448059082031,0.6445565223693848,0.1591884493827819,0.1464900374412536,293.85162353515625,297.1499938964844,293.1499938964844,0.0025886110961437,-208.45362854003903,294.3956298828125,0.4089265167713165,0.050000000745058,0.0509129092097282,293.2129821777344,297.1499938964844,293.1499938964844,0.3239853978157043,-4548.59716796875,304.1470947265625,0.8745706677436829,0.4056076109409332,0.2856924533843994,293.256103515625,297.1499938964844,293.1499938964844,0.4796863794326782,-8414.8984375,304.0711669921875,0.9790914058685304,0.5565327405929565,0.531175434589386,293.2037353515625,297.1499938964844,293.1499938964844,0.0143600599840283,-3720.439453125,303.725830078125,0.4089265167713165,0.050000000745058,0.2415089160203933,290.96954345703125,291.1499938964844,260.85357666015625,259.2489624023437,279.48126220703125,295.6361999511719,290.973876953125,1.0,0.3569371700286865,0.7993910312652588,0.7993910312652588,1.0,1.0,-1.508043885231018,0.6513299942016602,0.8567139506340027,0.2998809516429901,0.0,0.0,0.7126898765563965,103.81510925292967,132.0,-41.34701919555664,-17454.251953125,460.7864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26837158203125,309.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17359.0234375,18000.0,0.0,0.0,0.3691429197788238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850446343421936,0.8504546880722046,-8.317718311445788e-06,0.0,0.0003746331203728,0.0,0.0,86.46440124511719,0.0,0.0,0.0,0.5063074231147766,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1018902510404586,-2328.560546875,304.1460266113281,0.638181746006012,0.1589866429567337,0.1465475857257843,293.8570556640625,297.1499938964844,293.1499938964844,0.0024898999836295,-200.34097290039065,294.2767944335937,0.4041870236396789,0.050000000745058,0.0511384345591068,293.213134765625,297.1499938964844,293.1499938964844,0.3228083848953247,-4534.52294921875,304.1497497558594,0.8650309443473816,0.4047775566577911,0.2852991819381714,293.27264404296875,297.1499938964844,293.1499938964844,0.4739930331707001,-8328.1513671875,304.0956115722656,0.9664788246154784,0.551927924156189,0.5261300802230835,293.2076416015625,297.1499938964844,293.1499938964844,0.014382254332304,-3723.888427734375,303.70672607421875,0.4041870236396789,0.050000000745058,0.2425787150859832,290.9951477050781,291.1499938964844,260.8678894042969,259.26104736328125,279.49481201171875,295.6396484375,290.9985046386719,1.0,0.3615488409996032,0.7988775372505188,0.7988775372505188,1.0,1.0,-1.5022648572921753,0.6485872864723206,0.85367751121521,0.298350840806961,0.0,0.0,0.7204126119613647,109.4195556640625,132.0,6.263362884521484,-17432.345703125,472.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0204162597656,309.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17479.966796875,18000.0,0.0,0.0,0.3696352839469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8742504715919495,0.8742590546607971,-8.594375685788691e-06,0.0,0.0003751328331418,0.0,0.0,92.38084411621094,0.0,0.0,0.0,0.5167722702026367,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1017650291323661,-2325.900634765625,304.14697265625,0.6332149505615234,0.1587827950716018,0.1465418040752411,293.8630676269531,297.1499938964844,293.1499938964844,0.0023879560176283,-192.0459442138672,294.14874267578125,0.4004678726196289,0.050000000745058,0.051326535642147,293.21343994140625,297.1499938964844,293.1499938964844,0.3218066692352295,-4522.7255859375,304.151611328125,0.8575584292411804,0.4039211273193359,0.2848512828350067,293.2818908691406,297.1499938964844,293.1499938964844,0.4706117808818817,-8272.4970703125,304.1115417480469,0.9560246467590332,0.5485575795173645,0.5225997567176819,293.2113342285156,297.1499938964844,293.1499938964844,0.0143987108021974,-3727.304931640625,303.6872253417969,0.4004678726196289,0.050000000745058,0.2434709817171096,291.0111999511719,291.1499938964844,260.8828430175781,259.2737121582031,279.509521484375,295.6475830078125,291.0132141113281,1.0,0.3655027151107788,0.7983661890029907,0.7983661890029907,1.0,1.0,-1.4987778663635254,0.6469143629074097,0.8518635034561157,0.2973811626434326,0.0,0.0,0.728011965751648,114.11797332763672,135.0,21.43937873840332,-17396.572265625,482.1297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847595214844,309.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17566.09375,18000.0,0.0,0.0,0.3704917132854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934330344200134,0.8934418559074402,-8.819763934297953e-06,0.0,0.0003760019899345,0.0,0.0,97.33370971679688,0.0,0.0,0.0,0.5254064798355103,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.1015712767839431,-2321.836669921875,304.1482849121094,0.6257619261741638,0.15845488011837,0.1465109437704086,293.8763427734375,297.1499938964844,293.1499938964844,0.0021760913077741,-174.88748168945312,293.8786926269531,0.3946057856082916,0.050000000745058,0.0516314543783664,293.2139587402344,297.1499938964844,293.1499938964844,0.3199233412742615,-4500.87158203125,304.1541748046875,0.8462552428245544,0.4022043943405151,0.2838835716247558,293.2897644042969,297.1499938964844,293.1499938964844,0.4658436775207519,-8195.1796875,304.13201904296875,0.9395098090171814,0.5436018705368042,0.5177620053291321,293.2177734375,297.1499938964844,293.1499938964844,0.0144106391817331,-3731.72265625,303.64862060546875,0.3946057856082916,0.050000000745058,0.2449173927307129,291.03289794921875,291.1499938964844,260.9149169921875,259.30078125,279.5414733886719,295.6687316894531,291.0345458984375,1.0,0.3718862235546112,0.7973434329032898,0.7973434329032898,1.0,1.0,-1.4938727617263794,0.6445226669311523,0.8493501543998718,0.2959821820259094,0.0,0.0,0.7421371936798096,121.74846649169922,123.0,28.158790588378903,-17326.65625,498.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,308.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17641.09765625,18000.0,0.0,0.0,0.3730119168758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276300668716432,0.9276393055915833,-9.214889360009693e-06,0.0,0.0003785596927627,0.0,0.0,106.48025512695312,0.0,0.0,0.0,0.5407185554504395,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.1015712767839431,-2321.836669921875,304.1482849121094,0.6257619261741638,0.15845488011837,0.1465109437704086,293.8763427734375,297.1499938964844,293.1499938964844,0.0021760913077741,-174.88748168945312,293.8786926269531,0.3946057856082916,0.050000000745058,0.0516314543783664,293.2139587402344,297.1499938964844,293.1499938964844,0.3199233412742615,-4500.87158203125,304.1541748046875,0.8462552428245544,0.4022043943405151,0.2838835716247558,293.2897644042969,297.1499938964844,293.1499938964844,0.4658436775207519,-8195.1796875,304.13201904296875,0.9395098090171814,0.5436018705368042,0.5177620053291321,293.2177734375,297.1499938964844,293.1499938964844,0.0144106391817331,-3731.72265625,303.64862060546875,0.3946057856082916,0.050000000745058,0.2449173927307129,291.03289794921875,291.1499938964844,260.9149169921875,259.30078125,279.5414733886719,295.6687316894531,291.0345458984375,1.0,0.3718862235546112,0.7973434329032898,0.7973434329032898,1.0,1.0,-1.4938727617263794,0.6445226669311523,0.8493501543998718,0.2959821820259094,0.0,0.0,0.7421371936798096,121.74846649169922,123.0,28.158790588378903,-17326.65625,498.7067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,308.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17641.09765625,18000.0,0.0,0.0,0.3730119168758392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276300668716432,0.9276393055915833,-9.214889360009693e-06,0.0,0.0003785596927627,0.0,0.0,106.48025512695312,0.0,0.0,0.0,0.5407185554504395,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1012684181332588,-2315.78466796875,304.1493530273437,0.6245136857032776,0.1582869738340377,0.1463619172573089,293.8899230957031,297.1499938964844,293.1499938964844,0.0019492836436256,-156.5401611328125,293.6042785644531,0.393733948469162,0.050000000745058,0.0516766943037509,293.2140808105469,297.1499938964844,293.1499938964844,0.3177854418754577,-4476.28271484375,304.1563415527344,0.8437495231628418,0.4005621075630188,0.2827587127685547,293.29156494140625,297.1499938964844,293.1499938964844,0.4615952670574188,-8129.2421875,304.1449584960937,0.934914529323578,0.539685845375061,0.5139517188072205,293.22283935546875,297.1499938964844,293.1499938964844,0.0142999747768044,-3717.758544921875,303.6119689941406,0.393733948469162,0.050000000745058,0.2451319843530655,291.0546875,291.1499938964844,260.95001220703125,259.330322265625,279.5765380859375,295.6921081542969,291.05670166015625,1.0,0.3717405200004577,0.7963207364082336,0.7963207364082336,1.0,1.0,-1.4880822896957395,0.6417204141616821,0.8463618755340576,0.2943638563156128,0.0,0.0,0.7534396052360535,122.78804779052734,111.0,31.74266624450684,-17247.267578125,497.94635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,308.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.046875,18000.0,0.0,0.0,0.3762221038341522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9559659361839294,0.9559755325317384,-9.55368705035653e-06,0.0,0.0003818176046479,0.0,0.0,114.522216796875,0.0,0.0,0.0,0.553465723991394,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1012684181332588,-2315.78466796875,304.1493530273437,0.6245136857032776,0.1582869738340377,0.1463619172573089,293.8899230957031,297.1499938964844,293.1499938964844,0.0019492836436256,-156.5401611328125,293.6042785644531,0.393733948469162,0.050000000745058,0.0516766943037509,293.2140808105469,297.1499938964844,293.1499938964844,0.3177854418754577,-4476.28271484375,304.1563415527344,0.8437495231628418,0.4005621075630188,0.2827587127685547,293.29156494140625,297.1499938964844,293.1499938964844,0.4615952670574188,-8129.2421875,304.1449584960937,0.934914529323578,0.539685845375061,0.5139517188072205,293.22283935546875,297.1499938964844,293.1499938964844,0.0142999747768044,-3717.758544921875,303.6119689941406,0.393733948469162,0.050000000745058,0.2451319843530655,291.0546875,291.1499938964844,260.95001220703125,259.330322265625,279.5765380859375,295.6921081542969,291.05670166015625,1.0,0.3717405200004577,0.7963207364082336,0.7963207364082336,1.0,1.0,-1.4880822896957395,0.6417204141616821,0.8463618755340576,0.2943638563156128,0.0,0.0,0.7534396052360535,122.78804779052734,111.0,31.74266624450684,-17247.267578125,497.94635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,308.714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.046875,18000.0,0.0,0.0,0.3762221038341522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9559659361839294,0.9559755325317384,-9.55368705035653e-06,0.0,0.0003818176046479,0.0,0.0,114.522216796875,0.0,0.0,0.0,0.553465723991394,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1015344932675361,-2320.3857421875,304.14910888671875,0.6286563873291016,0.1592812538146972,0.1469101756811142,293.89703369140625,297.1499938964844,293.1499938964844,0.0017275786958634,-138.62193298339844,293.34490966796875,0.3965254724025726,0.050000000745058,0.0515315532684326,293.2088623046875,297.1499938964844,293.1499938964844,0.3162184357643127,-4458.51318359375,304.15679931640625,0.8478197455406189,0.4000005722045898,0.2821145355701446,293.2860717773437,297.1499938964844,293.1499938964844,0.4580893218517303,-8076.62744140625,304.15234375,0.9392633438110352,0.5372185111045837,0.5112230777740479,293.2204895019531,297.1499938964844,293.1499938964844,0.0141555340960621,-3696.169677734375,303.5943298339844,0.3965254724025726,0.050000000745058,0.2444435060024261,291.0775146484375,291.1499938964844,260.98883056640625,259.36309814453125,279.6058959960937,295.7060241699219,291.0792236328125,1.0,0.3676740527153015,0.7956199049949646,0.7956199049949646,1.0,1.0,-1.4836899042129517,0.6396107077598572,0.8440791368484497,0.2931217849254608,0.0,0.0,0.7615189552307129,119.03199005126952,99.0,31.021509170532227,-17182.91796875,485.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825622558594,308.578125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.345703125,18000.0,0.0,0.0,0.3796888887882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771414399147034,0.9771512746810912,-9.819063961913344e-06,0.0,0.0003853359667118,0.0,0.0,120.8625717163086,0.0,0.0,0.0,0.5630819201469421,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1015344932675361,-2320.3857421875,304.14910888671875,0.6286563873291016,0.1592812538146972,0.1469101756811142,293.89703369140625,297.1499938964844,293.1499938964844,0.0017275786958634,-138.62193298339844,293.34490966796875,0.3965254724025726,0.050000000745058,0.0515315532684326,293.2088623046875,297.1499938964844,293.1499938964844,0.3162184357643127,-4458.51318359375,304.15679931640625,0.8478197455406189,0.4000005722045898,0.2821145355701446,293.2860717773437,297.1499938964844,293.1499938964844,0.4580893218517303,-8076.62744140625,304.15234375,0.9392633438110352,0.5372185111045837,0.5112230777740479,293.2204895019531,297.1499938964844,293.1499938964844,0.0141555340960621,-3696.169677734375,303.5943298339844,0.3965254724025726,0.050000000745058,0.2444435060024261,291.0775146484375,291.1499938964844,260.98883056640625,259.36309814453125,279.6058959960937,295.7060241699219,291.0792236328125,1.0,0.3676740527153015,0.7956199049949646,0.7956199049949646,1.0,1.0,-1.4836899042129517,0.6396107077598572,0.8440791368484497,0.2931217849254608,0.0,0.0,0.7615189552307129,119.03199005126952,99.0,31.021509170532227,-17182.91796875,485.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825622558594,308.578125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.345703125,18000.0,0.0,0.0,0.3796888887882232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771414399147034,0.9771512746810912,-9.819063961913344e-06,0.0,0.0003853359667118,0.0,0.0,120.8625717163086,0.0,0.0,0.0,0.5630819201469421,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1015978306531906,-2321.15087890625,304.1493225097656,0.6353462934494019,0.1598298251628875,0.1472311913967132,293.9054260253906,297.1499938964844,293.1499938964844,0.0014983232831582,-120.11817932128906,293.0816650390625,0.4013732671737671,0.050000000745058,0.051280278712511,293.2066345214844,297.1499938964844,293.1499938964844,0.3143414556980133,-4437.1162109375,304.1576843261719,0.8556869626045227,0.3989647030830383,0.2812669277191162,293.28253173828125,297.1499938964844,293.1499938964844,0.4543077051639557,-8021.18310546875,304.1578369140625,0.9485764503479004,0.5344929695129395,0.5084512233734131,293.2191772460937,297.1499938964844,293.1499938964844,0.013947763480246,-3665.14697265625,303.5747985839844,0.4013732671737671,0.050000000745058,0.2432515621185302,291.1016845703125,291.1499938964844,261.0317687988281,259.3995361328125,279.6361389160156,295.71685791015625,291.10400390625,1.0,0.3609673678874969,0.7949190735816956,0.7949190735816956,1.0,1.0,-1.4779983758926392,0.6369014978408813,0.8410968780517578,0.2915570437908172,0.0,0.0,0.7664292454719543,112.56561279296876,87.0,35.15570831298828,-17118.86328125,466.3468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62408447265625,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.8671875,18000.0,0.0,0.0,0.3830899894237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9918938279151917,0.991903841495514,-1.0011857739300469e-05,0.0,0.0003887876519002,0.0,0.0,125.4674072265625,0.0,0.0,0.0,0.5698001384735107,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1015978306531906,-2321.15087890625,304.1493225097656,0.6353462934494019,0.1598298251628875,0.1472311913967132,293.9054260253906,297.1499938964844,293.1499938964844,0.0014983232831582,-120.11817932128906,293.0816650390625,0.4013732671737671,0.050000000745058,0.051280278712511,293.2066345214844,297.1499938964844,293.1499938964844,0.3143414556980133,-4437.1162109375,304.1576843261719,0.8556869626045227,0.3989647030830383,0.2812669277191162,293.28253173828125,297.1499938964844,293.1499938964844,0.4543077051639557,-8021.18310546875,304.1578369140625,0.9485764503479004,0.5344929695129395,0.5084512233734131,293.2191772460937,297.1499938964844,293.1499938964844,0.013947763480246,-3665.14697265625,303.5747985839844,0.4013732671737671,0.050000000745058,0.2432515621185302,291.1016845703125,291.1499938964844,261.0317687988281,259.3995361328125,279.6361389160156,295.71685791015625,291.10400390625,1.0,0.3609673678874969,0.7949190735816956,0.7949190735816956,1.0,1.0,-1.4779983758926392,0.6369014978408813,0.8410968780517578,0.2915570437908172,0.0,0.0,0.7664292454719543,112.56561279296876,87.0,35.15570831298828,-17118.86328125,466.3468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62408447265625,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.8671875,18000.0,0.0,0.0,0.3830899894237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9918938279151917,0.991903841495514,-1.0011857739300469e-05,0.0,0.0003887876519002,0.0,0.0,125.4674072265625,0.0,0.0,0.0,0.5698001384735107,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1015298962593078,-2319.6435546875,304.1495666503906,0.6395171284675598,0.1600580662488937,0.147300511598587,293.909912109375,297.1499938964844,293.1499938964844,0.0013824293855577,-110.76628112792967,292.9508972167969,0.4044031798839569,0.050000000745058,0.0511280186474323,293.2059020996094,297.1499938964844,293.1499938964844,0.3132276833057403,-4424.375,304.1583251953125,0.8608594536781311,0.3983914256095886,0.2807653248310089,293.28094482421875,297.1499938964844,293.1499938964844,0.4522157907485962,-7990.84326171875,304.16021728515625,0.9546023607254028,0.5331239104270935,0.5070133805274963,293.21881103515625,297.1499938964844,293.1499938964844,0.0138281201943755,-3646.896484375,303.5645751953125,0.4044031798839569,0.050000000745058,0.2425293028354644,291.116455078125,291.1499938964844,261.0546875,259.41900634765625,279.65234375,295.7225952148437,291.1190185546875,1.0,0.3568867743015289,0.7945687174797058,0.7945687174797058,1.0,1.0,-1.4747035503387451,0.6353418231010437,0.8393617868423462,0.290655642747879,0.0,0.0,0.7671909928321838,108.65016174316406,87.0,38.66670608520508,-17084.05859375,454.6653137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5770874023437,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.3984375,18000.0,0.0,0.0,0.3846624493598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9961124062538148,0.9961224794387816,-1.0073307748825757e-05,0.0,0.0003903835022356,0.0,0.0,126.85935974121094,0.0,0.0,0.0,0.5717370510101318,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1014303490519523,-2317.5361328125,304.1498107910156,0.6443010568618774,0.1602784693241119,0.1473445445299148,293.9144592285156,297.1499938964844,293.1499938964844,0.0012660314096137,-101.37994384765624,292.8204040527344,0.4078529179096222,0.050000000745058,0.0509626418352127,293.20526123046875,297.1499938964844,293.1499938964844,0.3120514154434204,-4410.916015625,304.158935546875,0.866875171661377,0.3978079855442047,0.2802414298057556,293.2793884277344,297.1499938964844,293.1499938964844,0.4500496089458465,-7959.60498046875,304.16229248046875,0.9613692164421082,0.5317698121070862,0.5055710077285767,293.2185363769531,297.1499938964844,293.1499938964844,0.0137016717344522,-3627.377197265625,303.55419921875,0.4078529179096222,0.050000000745058,0.2417448461055755,291.13238525390625,291.1499938964844,261.0784912109375,259.4393005371094,279.66925048828125,295.7287292480469,291.1351013183594,1.0,0.3524237871170044,0.7942238450050354,0.7942238450050354,1.0,1.0,-1.471255898475647,0.6337133646011353,0.8375425338745117,0.2897140681743622,0.0,0.0,0.7667748332023621,104.40005493164062,75.0,41.85317611694336,-17047.08984375,442.1115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5506591796875,308.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.357421875,18000.0,0.0,0.0,0.3861015141010284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9979433417320251,0.9979534149169922,-1.0107002708537038e-05,0.0,0.0003918439324479,0.0,0.0,127.52969360351562,0.0,0.0,0.0,0.5725960731506348,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1011844500899314,-2312.44189453125,304.1502990722656,0.6559446454048157,0.1607167422771453,0.1473961919546127,293.9237976074219,297.1499938964844,293.1499938964844,0.001032855710946,-82.6049575805664,292.55908203125,0.416316270828247,0.050000000745058,0.0506026819348335,293.2041320800781,297.1499938964844,293.1499938964844,0.3096078336238861,-4382.97998046875,304.1600341796875,0.881575345993042,0.3966395258903503,0.2791640162467956,293.2762451171875,297.1499938964844,293.1499938964844,0.445618063211441,-7896.1455078125,304.1655578613281,0.9765785336494446,0.5291282534599304,0.502712607383728,293.2182312011719,297.1499938964844,293.1499938964844,0.013436796143651,-3585.85595703125,303.5330810546875,0.416316270828247,0.050000000745058,0.2400373369455337,291.1659545898437,291.1499938964844,261.128662109375,259.4821472167969,279.704833984375,295.74200439453125,291.1687927246094,1.0,0.3425549268722534,0.7935340404510498,0.7935340404510498,1.0,1.0,-1.464111089706421,0.630344808101654,0.8337662816047668,0.2877639234066009,0.0,0.0,0.7624039053916931,95.1559829711914,63.0,45.72431182861328,-16965.3203125,415.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562744140625,308.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.64453125,18000.0,0.0,0.0,0.3884552121162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940695762634276,0.9940796494483948,-1.0084633686346932e-05,0.0,0.0003942326584365,0.0,0.0,126.55443572998048,0.0,0.0,0.0,0.5709044933319092,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1011844500899314,-2312.44189453125,304.1502990722656,0.6559446454048157,0.1607167422771453,0.1473961919546127,293.9237976074219,297.1499938964844,293.1499938964844,0.001032855710946,-82.6049575805664,292.55908203125,0.416316270828247,0.050000000745058,0.0506026819348335,293.2041320800781,297.1499938964844,293.1499938964844,0.3096078336238861,-4382.97998046875,304.1600341796875,0.881575345993042,0.3966395258903503,0.2791640162467956,293.2762451171875,297.1499938964844,293.1499938964844,0.445618063211441,-7896.1455078125,304.1655578613281,0.9765785336494446,0.5291282534599304,0.502712607383728,293.2182312011719,297.1499938964844,293.1499938964844,0.013436796143651,-3585.85595703125,303.5330810546875,0.416316270828247,0.050000000745058,0.2400373369455337,291.1659545898437,291.1499938964844,261.128662109375,259.4821472167969,279.704833984375,295.74200439453125,291.1687927246094,1.0,0.3425549268722534,0.7935340404510498,0.7935340404510498,1.0,1.0,-1.464111089706421,0.630344808101654,0.8337662816047668,0.2877639234066009,0.0,0.0,0.7624039053916931,95.1559829711914,63.0,45.72431182861328,-16965.3203125,415.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562744140625,308.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.64453125,18000.0,0.0,0.0,0.3884552121162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940695762634276,0.9940796494483948,-1.0084633686346932e-05,0.0,0.0003942326584365,0.0,0.0,126.55443572998048,0.0,0.0,0.0,0.5709044933319092,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1009275093674659,-2307.17529296875,304.1506042480469,0.6708225607872009,0.1611630171537399,0.1474280506372451,293.9332275390625,297.1499938964844,293.1499938964844,0.0007998123182915,-63.88924407958984,292.2950744628906,0.427726536989212,0.050000000745058,0.050216756761074,293.2030639648437,297.1499938964844,293.1499938964844,0.307166039943695,-4355.13134765625,304.1607360839844,0.9001488089561462,0.3954850137233734,0.278074711561203,293.27301025390625,297.1499938964844,293.1499938964844,0.4412302076816559,-7833.794921875,304.1676330566406,0.9930120706558228,0.5265876650810242,0.499920129776001,293.2180480957031,297.1499938964844,293.1499938964844,0.0131672397255897,-3542.923583984375,303.5116882324219,0.427726536989212,0.050000000745058,0.238206684589386,291.1987609863281,291.1499938964844,261.18194580078125,259.5277404785156,279.742431640625,295.7563171386719,291.2013854980469,1.0,0.3316791355609894,0.792844295501709,0.792844295501709,1.0,1.0,-1.456828474998474,0.6269165873527527,0.8299118280410767,0.2857755124568939,0.0,0.0,0.7536779642105103,85.2527084350586,51.0,45.06061553955078,-16870.38671875,386.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316223144531,308.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.38671875,18000.0,0.0,0.0,0.3899448215961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802317023277284,0.9802416563034058,-9.942871656676289e-06,0.0,0.0003957444278057,0.0,0.0,122.5602798461914,0.0,0.0,0.0,0.5647209882736206,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1009275093674659,-2307.17529296875,304.1506042480469,0.6708225607872009,0.1611630171537399,0.1474280506372451,293.9332275390625,297.1499938964844,293.1499938964844,0.0007998123182915,-63.88924407958984,292.2950744628906,0.427726536989212,0.050000000745058,0.050216756761074,293.2030639648437,297.1499938964844,293.1499938964844,0.307166039943695,-4355.13134765625,304.1607360839844,0.9001488089561462,0.3954850137233734,0.278074711561203,293.27301025390625,297.1499938964844,293.1499938964844,0.4412302076816559,-7833.794921875,304.1676330566406,0.9930120706558228,0.5265876650810242,0.499920129776001,293.2180480957031,297.1499938964844,293.1499938964844,0.0131672397255897,-3542.923583984375,303.5116882324219,0.427726536989212,0.050000000745058,0.238206684589386,291.1987609863281,291.1499938964844,261.18194580078125,259.5277404785156,279.742431640625,295.7563171386719,291.2013854980469,1.0,0.3316791355609894,0.792844295501709,0.792844295501709,1.0,1.0,-1.456828474998474,0.6269165873527527,0.8299118280410767,0.2857755124568939,0.0,0.0,0.7536779642105103,85.2527084350586,51.0,45.06061553955078,-16870.38671875,386.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6316223144531,308.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.38671875,18000.0,0.0,0.0,0.3899448215961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802317023277284,0.9802416563034058,-9.942871656676289e-06,0.0,0.0003957444278057,0.0,0.0,122.5602798461914,0.0,0.0,0.0,0.5647209882736206,4.0,0.0,1.0
