time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1006529331207275,-2301.444580078125,304.15087890625,0.6864935159683228,0.161669060587883,0.1475387811660766,293.94244384765625,297.1499938964844,293.1499938964844,0.0005736592574976,-45.75240707397461,292.0370483398437,0.4407075047492981,0.050000000745058,0.0498794317245483,293.201904296875,297.1499938964844,293.1499938964844,0.3045556247234344,-4325.19091796875,304.1615600585937,0.920403003692627,0.3943734169006347,0.2770456373691559,293.2615966796875,297.1499938964844,293.1499938964844,0.4220802783966064,-7550.89697265625,304.1954650878906,0.9990000128746032,0.5257285833358765,0.4823713600635528,293.2176513671875,297.1499938964844,293.1499938964844,0.0129173453897237,-3501.46240234375,303.49139404296875,0.4407075047492981,0.050000000745058,0.236606553196907,291.2391967773437,291.1499938964844,261.2380065917969,259.5757751464844,279.8007202148437,295.78472900390625,291.24566650390625,1.0,0.319457858800888,0.7921989560127258,0.7921989560127258,1.0,1.0,-1.432352066040039,0.6155709028244019,0.8167811632156372,0.2795081734657287,0.0,0.0,0.7395355105400085,76.28238677978516,39.0,69.0650634765625,-16635.46484375,352.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,308.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.033203125,18000.0,0.0,0.0,0.3902859091758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564913511276244,0.956501007080078,-9.689821126812603e-06,0.0,0.0003960905887652,0.0,0.0,115.80036926269533,0.0,0.0,0.0,0.5540660619735718,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1006529331207275,-2301.444580078125,304.15087890625,0.6864935159683228,0.161669060587883,0.1475387811660766,293.94244384765625,297.1499938964844,293.1499938964844,0.0005736592574976,-45.75240707397461,292.0370483398437,0.4407075047492981,0.050000000745058,0.0498794317245483,293.201904296875,297.1499938964844,293.1499938964844,0.3045556247234344,-4325.19091796875,304.1615600585937,0.920403003692627,0.3943734169006347,0.2770456373691559,293.2615966796875,297.1499938964844,293.1499938964844,0.4220802783966064,-7550.89697265625,304.1954650878906,0.9990000128746032,0.5257285833358765,0.4823713600635528,293.2176513671875,297.1499938964844,293.1499938964844,0.0129173453897237,-3501.46240234375,303.49139404296875,0.4407075047492981,0.050000000745058,0.236606553196907,291.2391967773437,291.1499938964844,261.2380065917969,259.5757751464844,279.8007202148437,295.78472900390625,291.24566650390625,1.0,0.319457858800888,0.7921989560127258,0.7921989560127258,1.0,1.0,-1.432352066040039,0.6155709028244019,0.8167811632156372,0.2795081734657287,0.0,0.0,0.7395355105400085,76.28238677978516,39.0,69.0650634765625,-16635.46484375,352.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,308.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.033203125,18000.0,0.0,0.0,0.3902859091758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564913511276244,0.956501007080078,-9.689821126812603e-06,0.0,0.0003960905887652,0.0,0.0,115.80036926269533,0.0,0.0,0.0,0.5540660619735718,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1000738739967346,-2289.262939453125,304.15155029296875,0.7037020921707153,0.1623828411102295,0.1478262841701507,293.9515686035156,297.1499938964844,293.1499938964844,0.0003735447535291,-12.949447631835938,291.82843017578125,0.4560874402523041,0.050000000745058,0.0495687499642372,293.2011108398437,297.1499938964844,293.1499938964844,0.3005975186824798,-4278.9140625,304.164306640625,0.9434874653816224,0.3932206928730011,0.2760300934314728,293.2146911621094,297.1499938964844,293.1499938964844,0.3867723643779754,-7028.8857421875,304.2389221191406,0.9990000128746032,0.5323355793952942,0.4507840275764465,293.2159423828125,297.1499938964844,293.1499938964844,0.0126358922570943,-3449.413330078125,303.4777526855469,0.4560874402523041,0.050000000745058,0.2351328134536743,291.33221435546875,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,295.88140869140625,291.3407287597656,1.0,0.3054313957691192,0.7915536165237427,0.7915536165237427,1.0,1.0,-1.3914155960083008,0.5967753529548645,0.7946402430534363,0.2689305245876312,0.0,0.0,0.7092404961585999,67.71004486083984,42.0,116.94730377197266,-16191.453125,313.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18600.697265625,18000.0,0.0,0.0,0.3885019719600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058587551116944,0.9058679342269896,-9.189504453388508e-06,0.0,0.0003942801267839,0.0,0.0,102.4591293334961,0.0,0.0,0.0,0.5317234992980957,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1000738739967346,-2289.262939453125,304.15155029296875,0.7037020921707153,0.1623828411102295,0.1478262841701507,293.9515686035156,297.1499938964844,293.1499938964844,0.0003735447535291,-12.949447631835938,291.82843017578125,0.4560874402523041,0.050000000745058,0.0495687499642372,293.2011108398437,297.1499938964844,293.1499938964844,0.3005975186824798,-4278.9140625,304.164306640625,0.9434874653816224,0.3932206928730011,0.2760300934314728,293.2146911621094,297.1499938964844,293.1499938964844,0.3867723643779754,-7028.8857421875,304.2389221191406,0.9990000128746032,0.5323355793952942,0.4507840275764465,293.2159423828125,297.1499938964844,293.1499938964844,0.0126358922570943,-3449.413330078125,303.4777526855469,0.4560874402523041,0.050000000745058,0.2351328134536743,291.33221435546875,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,295.88140869140625,291.3407287597656,1.0,0.3054313957691192,0.7915536165237427,0.7915536165237427,1.0,1.0,-1.3914155960083008,0.5967753529548645,0.7946402430534363,0.2689305245876312,0.0,0.0,0.7092404961585999,67.71004486083984,42.0,116.94730377197266,-16191.453125,313.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18600.697265625,18000.0,0.0,0.0,0.3885019719600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058587551116944,0.9058679342269896,-9.189504453388508e-06,0.0,0.0003942801267839,0.0,0.0,102.4591293334961,0.0,0.0,0.0,0.5317234992980957,4.0,0.0,1.0
648900,293.1332092285156,297.1499938964844,293.1499938964844,0.0998904258012771,-2285.182373046875,304.1515808105469,0.7111847400665283,0.1627986133098602,0.1480904072523117,293.9560241699219,297.1499938964844,293.1499938964844,0.0004299753927625,-22.642162322998047,291.7245178222656,0.463031530380249,0.050000000745058,0.0494499951601028,293.200927734375,297.1499938964844,293.1499938964844,0.2986521422863006,-4256.24560546875,304.16522216796875,0.952891767024994,0.3926124274730682,0.2755296230316162,293.18182373046875,297.1499938964844,293.1499938964844,0.3720261454582214,-6812.328125,304.2494201660156,0.9990000128746032,0.537972092628479,0.4381065368652344,293.214111328125,297.1499938964844,293.1499938964844,0.0125207221135497,-3427.16748046875,303.4737548828125,0.463031530380249,0.050000000745058,0.2345694899559021,291.378662109375,291.1499938964844,261.3265686035156,259.6517639160156,279.9696655273437,295.9454650878906,291.3855895996094,1.0,0.3002077937126159,0.7912309765815735,0.7912309765815735,1.0,1.0,-1.3750874996185305,0.5893176198005676,0.7857698798179626,0.2646422386169433,0.0,0.0,0.6892907619476318,64.4255599975586,42.0,116.42949676513672,-15950.4384765625,298.2889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,308.85858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18767.716796875,18000.0,0.0,0.0,0.38656747341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867285966873169,0.8672947883605957,-8.811946827336214e-06,0.0,0.000392316840589,0.0,0.0,92.97319793701172,0.0,0.0,0.0,0.5150885581970215,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.0996373444795608,-2280.176513671875,304.1517639160156,0.7165012359619141,0.1622025072574615,0.1479902416467666,293.9602355957031,297.1499938964844,293.1499938964844,0.0003464785113465,-8.987043380737305,291.59844970703125,0.4684206843376159,0.050000000745058,0.0493581295013427,293.2008056640625,297.1499938964844,293.1499938964844,0.2973845601081848,-4241.8974609375,304.16473388671875,0.9601988792419434,0.3919921815395355,0.2750349044799804,293.1484069824219,297.1499938964844,293.1499938964844,0.3606531023979187,-6646.8447265625,304.2518920898437,0.9990000128746032,0.5441299676895142,0.4280421137809753,293.2122497558594,297.1499938964844,293.1499938964844,0.0124455736950039,-3413.66015625,303.4688720703125,0.4684206843376159,0.050000000745058,0.2341337203979492,291.4012756347656,291.1499938964844,261.35711669921875,259.6780090332031,279.9676208496094,295.9047241210937,291.4017028808594,1.0,0.295870691537857,0.7910953164100647,0.7910953164100647,1.0,1.0,-1.3616565465927124,0.5831983685493469,0.7784582376480103,0.2611677944660187,0.0,0.0,0.6700639128684998,61.87498474121094,60.0,72.54222106933594,-15728.3369140625,286.6241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686279296875,308.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18859.853515625,18000.0,0.0,0.0,0.3839507102966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235766291618347,0.823585033416748,-8.383986823901068e-06,0.0,0.0003896611451637,0.0,0.0,82.88152313232422,0.0,0.0,0.0,0.4966185986995697,4.0,0.0,1.0
649020,293.1504821777344,297.1499938964844,293.1499938964844,0.0982890352606773,-2255.54833984375,304.1534118652344,0.7142258286476135,0.1598517745733261,0.1459846794605255,293.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404357910156,0.4692573249340057,0.050000000745058,0.049343291670084,293.2008361816406,297.1499938964844,293.1499938964844,0.2968954145908355,-4237.9541015625,304.1605834960937,0.9604045748710632,0.3907000422477722,0.2741398811340332,293.0973205566406,297.1499938964844,293.1499938964844,0.3579815328121185,-6622.580078125,304.22149658203125,0.9990000128746032,0.5545988082885742,0.4263869822025299,293.2094116210937,297.1499938964844,293.1499938964844,0.0124442940577864,-3417.5791015625,303.453369140625,0.4692573249340057,0.050000000745058,0.2340633273124694,291.3701477050781,291.1499938964844,261.41949462890625,259.7315979003906,279.9856872558594,295.88189697265625,291.3645935058594,1.0,0.2953974902629852,0.7908240556716919,0.7908240556716919,1.0,1.0,-1.356070637702942,0.5806771516799927,0.7753934860229492,0.2595500349998474,0.0,0.0,0.6420229077339172,61.40167236328125,78.0,-27.60293197631836,-15451.6064453125,283.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395751953125,309.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18695.837890625,18000.0,0.0,0.0,0.37702277302742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489692568778992,0.7489768862724304,-7.634448593307752e-06,0.0,0.0003826301835943,0.0,0.0,67.09251403808594,0.0,0.0,0.0,0.4654586017131805,4.0,0.0,1.0
649080,293.1504821777344,297.1499938964844,293.1499938964844,0.0982890352606773,-2255.54833984375,304.1534118652344,0.7142258286476135,0.1598517745733261,0.1459846794605255,293.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404357910156,0.4692573249340057,0.050000000745058,0.049343291670084,293.2008361816406,297.1499938964844,293.1499938964844,0.2968954145908355,-4237.9541015625,304.1605834960937,0.9604045748710632,0.3907000422477722,0.2741398811340332,293.0973205566406,297.1499938964844,293.1499938964844,0.3579815328121185,-6622.580078125,304.22149658203125,0.9990000128746032,0.5545988082885742,0.4263869822025299,293.2094116210937,297.1499938964844,293.1499938964844,0.0124442940577864,-3417.5791015625,303.453369140625,0.4692573249340057,0.050000000745058,0.2340633273124694,291.3701477050781,291.1499938964844,261.41949462890625,259.7315979003906,279.9856872558594,295.88189697265625,291.3645935058594,1.0,0.2953974902629852,0.7908240556716919,0.7908240556716919,1.0,1.0,-1.356070637702942,0.5806771516799927,0.7753934860229492,0.2595500349998474,0.0,0.0,0.6420229077339172,61.40167236328125,78.0,-27.60293197631836,-15451.6064453125,283.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9395751953125,309.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18695.837890625,18000.0,0.0,0.0,0.37702277302742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489692568778992,0.7489768862724304,-7.634448593307752e-06,0.0,0.0003826301835943,0.0,0.0,67.09251403808594,0.0,0.0,0.0,0.4654586017131805,4.0,0.0,1.0
649140,293.1534423828125,297.1499938964844,293.1499938964844,0.0981984809041023,-2255.187255859375,304.15234375,0.7045058608055115,0.1592126190662384,0.1450953930616378,293.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.4613927602767944,0.050000000745058,0.0494771711528301,293.20123291015625,297.1499938964844,293.1499938964844,0.2976761162281036,-4248.9931640625,304.15576171875,0.9477280378341676,0.3893275260925293,0.2733004987239837,293.0850524902344,297.1499938964844,293.1499938964844,0.3730630278587341,-6864.953125,304.1722412109375,0.9990000128746032,0.5585033893585205,0.4410265982151031,293.2079772949219,297.1499938964844,293.1499938964844,0.0125467553734779,-3442.650146484375,303.43243408203125,0.4613927602767944,0.050000000745058,0.23469839990139,291.2937927246094,291.1499938964844,261.4833374023437,259.78643798828125,280.0155639648437,295.9033508300781,291.285888671875,1.0,0.3018575012683868,0.7905528545379639,0.7905528545379639,1.0,1.0,-1.3724827766418457,0.5881430506706238,0.7843397855758667,0.2635805010795593,0.0,0.0,0.6276280879974365,65.05984497070312,96.0,-92.1113052368164,-15415.3359375,298.6533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,309.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18399.00390625,18000.0,0.0,0.0,0.368955135345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038630843162537,0.7038702368736267,-7.169379387050867e-06,0.0,0.000374442548491,0.0,0.0,58.40907287597656,0.0,0.0,0.0,0.4466776251792907,4.0,0.0,1.0
649200,293.1534423828125,297.1499938964844,293.1499938964844,0.0981984809041023,-2255.187255859375,304.15234375,0.7045058608055115,0.1592126190662384,0.1450953930616378,293.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.4613927602767944,0.050000000745058,0.0494771711528301,293.20123291015625,297.1499938964844,293.1499938964844,0.2976761162281036,-4248.9931640625,304.15576171875,0.9477280378341676,0.3893275260925293,0.2733004987239837,293.0850524902344,297.1499938964844,293.1499938964844,0.3730630278587341,-6864.953125,304.1722412109375,0.9990000128746032,0.5585033893585205,0.4410265982151031,293.2079772949219,297.1499938964844,293.1499938964844,0.0125467553734779,-3442.650146484375,303.43243408203125,0.4613927602767944,0.050000000745058,0.23469839990139,291.2937927246094,291.1499938964844,261.4833374023437,259.78643798828125,280.0155639648437,295.9033508300781,291.285888671875,1.0,0.3018575012683868,0.7905528545379639,0.7905528545379639,1.0,1.0,-1.3724827766418457,0.5881430506706238,0.7843397855758667,0.2635805010795593,0.0,0.0,0.6276280879974365,65.05984497070312,96.0,-92.1113052368164,-15415.3359375,298.6533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34527587890625,309.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18399.00390625,18000.0,0.0,0.0,0.368955135345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038630843162537,0.7038702368736267,-7.169379387050867e-06,0.0,0.000374442548491,0.0,0.0,58.40907287597656,0.0,0.0,0.0,0.4466776251792907,4.0,0.0,1.0
649260,293.1474914550781,297.1499938964844,293.1499938964844,0.0996511578559875,-2283.861572265625,304.14910888671875,0.6915313601493835,0.160317838191986,0.1459347009658813,293.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4476423859596252,0.050000000745058,0.0497300811111927,293.2021484375,297.1499938964844,293.1499938964844,0.2989245951175689,-4265.21044921875,304.1517944335937,0.9257230758666992,0.3878500461578369,0.2724798619747162,293.11181640625,297.1499938964844,293.1499938964844,0.4012580811977386,-7297.267578125,304.1178283691406,0.9990000128746032,0.5547986626625061,0.4674369096755981,293.20855712890625,297.1499938964844,293.1499938964844,0.0127042178064584,-3478.45556640625,303.4053955078125,0.4476423859596252,0.050000000745058,0.2358980923891067,291.20196533203125,291.1499938964844,261.5482788085937,259.8422241210937,280.04931640625,295.9482421875,291.1941223144531,1.0,0.3136724233627319,0.7899721264839172,0.7899721264839172,1.0,1.0,-1.4059455394744873,0.6033616662025452,0.8025838732719421,0.2719452977180481,0.0,0.0,0.6268031001091003,72.0260009765625,114.0,-118.56185913085938,-15597.3515625,330.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5830993652344,309.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.29296875,18000.0,0.0,0.0,0.3612543642520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893389225006104,0.6893458962440491,-6.980531452427385e-06,0.0,0.0003666272677946,0.0,0.0,55.51705932617188,0.0,0.0,0.0,0.4403049945831299,4.0,0.0,1.0
649320,293.1474914550781,297.1499938964844,293.1499938964844,0.0996511578559875,-2283.861572265625,304.14910888671875,0.6915313601493835,0.160317838191986,0.1459347009658813,293.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4476423859596252,0.050000000745058,0.0497300811111927,293.2021484375,297.1499938964844,293.1499938964844,0.2989245951175689,-4265.21044921875,304.1517944335937,0.9257230758666992,0.3878500461578369,0.2724798619747162,293.11181640625,297.1499938964844,293.1499938964844,0.4012580811977386,-7297.267578125,304.1178283691406,0.9990000128746032,0.5547986626625061,0.4674369096755981,293.20855712890625,297.1499938964844,293.1499938964844,0.0127042178064584,-3478.45556640625,303.4053955078125,0.4476423859596252,0.050000000745058,0.2358980923891067,291.20196533203125,291.1499938964844,261.5482788085937,259.8422241210937,280.04931640625,295.9482421875,291.1941223144531,1.0,0.3136724233627319,0.7899721264839172,0.7899721264839172,1.0,1.0,-1.4059455394744873,0.6033616662025452,0.8025838732719421,0.2719452977180481,0.0,0.0,0.6268031001091003,72.0260009765625,114.0,-118.56185913085938,-15597.3515625,330.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5830993652344,309.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.29296875,18000.0,0.0,0.0,0.3612543642520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893389225006104,0.6893458962440491,-6.980531452427385e-06,0.0,0.0003666272677946,0.0,0.0,55.51705932617188,0.0,0.0,0.0,0.4403049945831299,4.0,0.0,1.0
649380,293.1366271972656,297.1499938964844,293.1499938964844,0.1023967042565345,-2336.408447265625,304.14483642578125,0.6778808832168579,0.1625978201627731,0.1482792645692825,293.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4323478639125824,0.050000000745058,0.0500865578651428,293.2035522460937,297.1499938964844,293.1499938964844,0.3002319931983948,-4281.75830078125,304.1490173339844,0.9003105163574219,0.3862457871437073,0.2716504037380218,293.17388916015625,297.1499938964844,293.1499938964844,0.4394607543945312,-7865.94384765625,304.06494140625,0.9990000128746032,0.5432538390159607,0.5023113489151001,293.21173095703125,297.1499938964844,293.1499938964844,0.0128892669454216,-3519.516845703125,303.3707275390625,0.4323478639125824,0.050000000745058,0.2375890761613845,291.1098327636719,291.1499938964844,261.614013671875,259.898681640625,280.0374450683594,295.9300842285156,291.1007385253906,1.0,0.329462319612503,0.7893913984298706,0.7893913984298706,1.0,1.0,-1.4520819187164309,0.6244418025016785,0.8276400566101074,0.2835915982723236,0.0,0.0,0.6381668448448181,81.85430908203125,117.0,-132.8020782470703,-15967.427734375,376.0184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5898132324219,309.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.916015625,18000.0,0.0,0.0,0.3553597331047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015668749809265,0.7015738487243652,-7.026058483461384e-06,0.0,0.0003606449754443,0.0,0.0,57.22484970092773,0.0,0.0,0.0,0.4447285532951355,4.0,0.0,1.0
649440,293.1366271972656,297.1499938964844,293.1499938964844,0.1023967042565345,-2336.408447265625,304.14483642578125,0.6778808832168579,0.1625978201627731,0.1482792645692825,293.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4323478639125824,0.050000000745058,0.0500865578651428,293.2035522460937,297.1499938964844,293.1499938964844,0.3002319931983948,-4281.75830078125,304.1490173339844,0.9003105163574219,0.3862457871437073,0.2716504037380218,293.17388916015625,297.1499938964844,293.1499938964844,0.4394607543945312,-7865.94384765625,304.06494140625,0.9990000128746032,0.5432538390159607,0.5023113489151001,293.21173095703125,297.1499938964844,293.1499938964844,0.0128892669454216,-3519.516845703125,303.3707275390625,0.4323478639125824,0.050000000745058,0.2375890761613845,291.1098327636719,291.1499938964844,261.614013671875,259.898681640625,280.0374450683594,295.9300842285156,291.1007385253906,1.0,0.329462319612503,0.7893913984298706,0.7893913984298706,1.0,1.0,-1.4520819187164309,0.6244418025016785,0.8276400566101074,0.2835915982723236,0.0,0.0,0.6381668448448181,81.85430908203125,117.0,-132.8020782470703,-15967.427734375,376.0184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5898132324219,309.1492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.916015625,18000.0,0.0,0.0,0.3553597331047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015668749809265,0.7015738487243652,-7.026058483461384e-06,0.0,0.0003606449754443,0.0,0.0,57.22484970092773,0.0,0.0,0.0,0.4447285532951355,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035401746630668,-2358.343017578125,304.1437072753906,0.6704555153846741,0.1629775911569595,0.1490711569786071,294.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.425373911857605,0.050000000745058,0.0502882301807403,293.2042236328125,297.1499938964844,293.1499938964844,0.30107182264328,-4292.1845703125,304.1476745605469,0.8886086940765381,0.3854326605796814,0.2712267339229584,293.2135925292969,297.1499938964844,293.1499938964844,0.4512458145618438,-8035.1279296875,304.0599365234375,0.995483696460724,0.5351522564888,0.5112894773483276,293.21484375,297.1499938964844,293.1499938964844,0.0129907354712486,-3542.462890625,303.3481140136719,0.425373911857605,0.050000000745058,0.2385457158088684,291.0554504394531,291.1499938964844,261.64703369140625,259.92706298828125,280.01153564453125,295.8713684082031,291.04833984375,1.0,0.3359411656856537,0.7891010642051697,0.7891010642051697,1.0,1.0,-1.46435809135437,0.6299429535865784,0.8344151973724365,0.2870282530784607,0.0,0.0,0.6499621868133545,87.1910400390625,117.0,-130.4758758544922,-16139.1923828125,395.5657348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4971008300781,309.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.4296875,18000.0,0.0,0.0,0.353490263223648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7192273736000061,0.7192345261573792,-7.14236148269265e-06,0.0,0.0003587476676329,0.0,0.0,60.07919692993164,0.0,0.0,0.0,0.4516485035419464,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1039371266961097,-2365.604248046875,304.1441650390625,0.6618334650993347,0.162991389632225,0.1494734436273574,294.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.4183486700057983,0.050000000745058,0.0505262203514575,293.2049255371094,297.1499938964844,293.1499938964844,0.3007200062274933,-4287.935546875,304.1488037109375,0.876175582408905,0.3846085667610168,0.270842432975769,293.240966796875,297.1499938964844,293.1499938964844,0.446405827999115,-7951.76611328125,304.0851135253906,0.9813190698623656,0.5289535522460938,0.5046926140785217,293.218505859375,297.1499938964844,293.1499938964844,0.0130489505827426,-3554.3662109375,303.3262939453125,0.4183486700057983,0.050000000745058,0.2396746426820755,291.04608154296875,291.1499938964844,261.68017578125,259.9554748535156,280.0186767578125,295.84912109375,291.0497131347656,1.0,0.3412144780158996,0.7885270118713379,0.7885270118713379,1.0,1.0,-1.4584662914276123,0.6271892189979553,0.8312771320343018,0.2853507697582245,0.0,0.0,0.6582016944885254,93.10977172851562,120.0,-52.57810592651367,-16198.5068359375,407.1405944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3666687011719,309.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17620.068359375,18000.0,0.0,0.0,0.3522272109985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409712672233582,0.7409785985946655,-7.318801181099843e-06,0.0,0.0003574658185243,0.0,0.0,63.93524169921875,0.0,0.0,0.0,0.4601788222789764,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.1036949604749679,-2360.24072265625,304.146484375,0.6491870880126953,0.1625877171754837,0.1495690196752548,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4090863168239593,0.050000000745058,0.0509061738848686,293.2071838378906,297.1499938964844,293.1499938964844,0.2984571456909179,-4260.87890625,304.15289306640625,0.8584181070327759,0.3827621638774872,0.2698813080787658,293.2658386230469,297.1499938964844,293.1499938964844,0.4384936392307281,-7822.65234375,304.1192321777344,0.9581704139709472,0.5215550661087036,0.4967501163482666,293.2259216308594,297.1499938964844,293.1499938964844,0.0130590600892901,-3557.06787109375,303.28448486328125,0.4090863168239593,0.050000000745058,0.2414769679307937,291.08709716796875,291.1499938964844,261.7464294433594,260.0123596191406,280.05859375,295.8543395996094,291.08892822265625,1.0,0.3495925962924957,0.7873789668083191,0.7873789668083191,1.0,1.0,-1.4505096673965454,0.6234024167060852,0.827107310295105,0.2830902934074402,0.0,0.0,0.6634913682937622,102.58692932128906,123.0,16.9687442779541,-16139.0263671875,426.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07586669921875,309.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.16015625,18000.0,0.0,0.0,0.3508513271808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617025971412659,0.7617101073265076,-7.552319857495604e-06,0.0,0.0003560695040505,0.0,0.0,68.1983871459961,0.0,0.0,0.0,0.4690404832363128,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.1036949604749679,-2360.24072265625,304.146484375,0.6491870880126953,0.1625877171754837,0.1495690196752548,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.4090863168239593,0.050000000745058,0.0509061738848686,293.2071838378906,297.1499938964844,293.1499938964844,0.2984571456909179,-4260.87890625,304.15289306640625,0.8584181070327759,0.3827621638774872,0.2698813080787658,293.2658386230469,297.1499938964844,293.1499938964844,0.4384936392307281,-7822.65234375,304.1192321777344,0.9581704139709472,0.5215550661087036,0.4967501163482666,293.2259216308594,297.1499938964844,293.1499938964844,0.0130590600892901,-3557.06787109375,303.28448486328125,0.4090863168239593,0.050000000745058,0.2414769679307937,291.08709716796875,291.1499938964844,261.7464294433594,260.0123596191406,280.05859375,295.8543395996094,291.08892822265625,1.0,0.3495925962924957,0.7873789668083191,0.7873789668083191,1.0,1.0,-1.4505096673965454,0.6234024167060852,0.827107310295105,0.2830902934074402,0.0,0.0,0.6634913682937622,102.58692932128906,123.0,16.9687442779541,-16139.0263671875,426.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07586669921875,309.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17816.16015625,18000.0,0.0,0.0,0.3508513271808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617025971412659,0.7617101073265076,-7.552319857495604e-06,0.0,0.0003560695040505,0.0,0.0,68.1983871459961,0.0,0.0,0.0,0.4690404832363128,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.10346519947052,-2355.549072265625,304.14801025390625,0.6406631469726562,0.1621792167425155,0.1494596451520919,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4030584096908569,0.050000000745058,0.0511951930820941,293.20965576171875,297.1499938964844,293.1499938964844,0.2964971363544464,-4237.95166015625,304.1551818847656,0.846256673336029,0.3808088600635528,0.2687512040138244,293.2733764648437,297.1499938964844,293.1499938964844,0.4341551959514618,-7752.6923828125,304.1364440917969,0.9411049485206604,0.5170735716819763,0.4923405647277832,293.232177734375,297.1499938964844,293.1499938964844,0.013057067990303,-3559.565185546875,303.2419128417969,0.4030584096908569,0.050000000745058,0.2428479641675949,291.10528564453125,291.1499938964844,261.8125,260.0689697265625,280.10809326171875,295.8803100585937,291.1066589355469,1.0,0.3559485375881195,0.7862309217453003,0.7862309217453003,1.0,1.0,-1.445720076560974,0.621065616607666,0.8246544003486633,0.2816574275493622,0.0,0.0,0.6681907773017883,109.8189468383789,111.0,23.141292572021484,-16041.3935546875,441.6551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,308.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.25390625,18000.0,0.0,0.0,0.3503916561603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774010181427002,0.774017870426178,-7.681138413317967e-06,0.0,0.0003556029696483,0.0,0.0,70.73558044433594,0.0,0.0,0.0,0.4743447005748749,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.10346519947052,-2355.549072265625,304.14801025390625,0.6406631469726562,0.1621792167425155,0.1494596451520919,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4030584096908569,0.050000000745058,0.0511951930820941,293.20965576171875,297.1499938964844,293.1499938964844,0.2964971363544464,-4237.95166015625,304.1551818847656,0.846256673336029,0.3808088600635528,0.2687512040138244,293.2733764648437,297.1499938964844,293.1499938964844,0.4341551959514618,-7752.6923828125,304.1364440917969,0.9411049485206604,0.5170735716819763,0.4923405647277832,293.232177734375,297.1499938964844,293.1499938964844,0.013057067990303,-3559.565185546875,303.2419128417969,0.4030584096908569,0.050000000745058,0.2428479641675949,291.10528564453125,291.1499938964844,261.8125,260.0689697265625,280.10809326171875,295.8803100585937,291.1066589355469,1.0,0.3559485375881195,0.7862309217453003,0.7862309217453003,1.0,1.0,-1.445720076560974,0.621065616607666,0.8246544003486633,0.2816574275493622,0.0,0.0,0.6681907773017883,109.8189468383789,111.0,23.141292572021484,-16041.3935546875,441.6551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,308.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.25390625,18000.0,0.0,0.0,0.3503916561603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774010181427002,0.774017870426178,-7.681138413317967e-06,0.0,0.0003556029696483,0.0,0.0,70.73558044433594,0.0,0.0,0.0,0.4743447005748749,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1031414344906807,-2349.205810546875,304.1492004394531,0.6391884684562683,0.1619177013635635,0.1492261737585067,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4022102952003479,0.050000000745058,0.0512380227446556,293.2119140625,297.1499938964844,293.1499938964844,0.2942913472652435,-4212.330078125,304.1571044921875,0.843397855758667,0.3788400292396545,0.2674134969711303,293.2748107910156,297.1499938964844,293.1499938964844,0.4305447340011596,-7696.5048828125,304.1468505859375,0.9366075992584229,0.5136497020721436,0.4889826774597168,293.23699951171875,297.1499938964844,293.1499938964844,0.0129579370841383,-3546.039794921875,303.2012939453125,0.4022102952003479,0.050000000745058,0.2430511116981506,291.12127685546875,291.1499938964844,261.87799072265625,260.12506103515625,280.1591491699219,295.9111022949219,291.1226501464844,1.0,0.3558053970336914,0.7856106758117676,0.7856106758117676,1.0,1.0,-1.4400992393493652,0.6184121966362,0.8216870427131653,0.2800999879837036,0.0,0.0,0.6709536910057068,110.8033676147461,99.0,23.255544662475582,-15928.2763671875,441.02349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,308.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.720703125,18000.0,0.0,0.0,0.3505226671695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822498083114624,0.7822575569152832,-7.769061994622461e-06,0.0,0.0003557359450496,0.0,0.0,72.47642517089844,0.0,0.0,0.0,0.4778736233711242,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1031414344906807,-2349.205810546875,304.1492004394531,0.6391884684562683,0.1619177013635635,0.1492261737585067,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4022102952003479,0.050000000745058,0.0512380227446556,293.2119140625,297.1499938964844,293.1499938964844,0.2942913472652435,-4212.330078125,304.1571044921875,0.843397855758667,0.3788400292396545,0.2674134969711303,293.2748107910156,297.1499938964844,293.1499938964844,0.4305447340011596,-7696.5048828125,304.1468505859375,0.9366075992584229,0.5136497020721436,0.4889826774597168,293.23699951171875,297.1499938964844,293.1499938964844,0.0129579370841383,-3546.039794921875,303.2012939453125,0.4022102952003479,0.050000000745058,0.2430511116981506,291.12127685546875,291.1499938964844,261.87799072265625,260.12506103515625,280.1591491699219,295.9111022949219,291.1226501464844,1.0,0.3558053970336914,0.7856106758117676,0.7856106758117676,1.0,1.0,-1.4400992393493652,0.6184121966362,0.8216870427131653,0.2800999879837036,0.0,0.0,0.6709536910057068,110.8033676147461,99.0,23.255544662475582,-15928.2763671875,441.02349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,308.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.720703125,18000.0,0.0,0.0,0.3505226671695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822498083114624,0.7822575569152832,-7.769061994622461e-06,0.0,0.0003557359450496,0.0,0.0,72.47642517089844,0.0,0.0,0.0,0.4778736233711242,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1027996912598609,-2342.579345703125,304.1500244140625,0.6424898505210876,0.161822572350502,0.1489796638488769,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4048719406127929,0.050000000745058,0.051105361431837,293.2137756347656,297.1499938964844,293.1499938964844,0.2919121980667114,-4184.81103515625,304.15869140625,0.8466989398002625,0.3768974840641022,0.26596200466156,293.273681640625,297.1499938964844,293.1499938964844,0.4270669519901275,-7644.05859375,304.15362548828125,0.940783143043518,0.5107128024101257,0.4859988093376159,293.2404479980469,297.1499938964844,293.1499938964844,0.0127921840175986,-3521.016357421875,303.1629638671875,0.4048719406127929,0.050000000745058,0.2424218356609344,291.13739013671875,291.1499938964844,261.9425964355469,260.1803283691406,280.21044921875,295.942138671875,291.13873291015625,1.0,0.3516106307506561,0.7849904298782349,0.7849904298782349,1.0,1.0,-1.4335646629333496,0.615345299243927,0.8182193040847778,0.2783083021640777,0.0,0.0,0.6715565323829651,107.32847595214844,87.0,22.93765449523925,-15804.767578125,429.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,308.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.94921875,18000.0,0.0,0.0,0.3509168922901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858431339263916,0.7858509421348572,-7.813959200575482e-06,0.0,0.0003561360354069,0.0,0.0,73.29002380371094,0.0,0.0,0.0,0.4794546365737915,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1027996912598609,-2342.579345703125,304.1500244140625,0.6424898505210876,0.161822572350502,0.1489796638488769,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4048719406127929,0.050000000745058,0.051105361431837,293.2137756347656,297.1499938964844,293.1499938964844,0.2919121980667114,-4184.81103515625,304.15869140625,0.8466989398002625,0.3768974840641022,0.26596200466156,293.273681640625,297.1499938964844,293.1499938964844,0.4270669519901275,-7644.05859375,304.15362548828125,0.940783143043518,0.5107128024101257,0.4859988093376159,293.2404479980469,297.1499938964844,293.1499938964844,0.0127921840175986,-3521.016357421875,303.1629638671875,0.4048719406127929,0.050000000745058,0.2424218356609344,291.13739013671875,291.1499938964844,261.9425964355469,260.1803283691406,280.21044921875,295.942138671875,291.13873291015625,1.0,0.3516106307506561,0.7849904298782349,0.7849904298782349,1.0,1.0,-1.4335646629333496,0.615345299243927,0.8182193040847778,0.2783083021640777,0.0,0.0,0.6715565323829651,107.32847595214844,87.0,22.93765449523925,-15804.767578125,429.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041442871094,308.5963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.94921875,18000.0,0.0,0.0,0.3509168922901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858431339263916,0.7858509421348572,-7.813959200575482e-06,0.0,0.0003561360354069,0.0,0.0,73.29002380371094,0.0,0.0,0.0,0.4794546365737915,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1026324331760406,-2339.34765625,304.1503295898437,0.6455075144767761,0.1618236899375915,0.1488621085882187,294.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4071704745292663,0.050000000745058,0.0509949512779712,293.2145690917969,297.1499938964844,293.1499938964844,0.2906821072101593,-4170.61376953125,304.15936279296875,0.8500736951828003,0.3759322762489319,0.2652089893817901,293.2725830078125,297.1499938964844,293.1499938964844,0.4253491759300232,-7618.599609375,304.15606689453125,0.9451862573623656,0.5093585252761841,0.4845864176750183,293.2417297363281,297.1499938964844,293.1499938964844,0.0126939704641699,-3505.714599609375,303.1445007324219,0.4071704745292663,0.050000000745058,0.2418981045484542,291.1453857421875,291.1499938964844,261.9744873046875,260.20758056640625,280.2357482910156,295.9571228027344,291.146728515625,1.0,0.3484149575233459,0.7846803665161133,0.7846803665161133,1.0,1.0,-1.430062770843506,0.6137050986289978,0.8163576722145081,0.2773537039756775,0.0,0.0,0.6710601449012756,104.47106170654295,87.0,22.754940032958984,-15741.1513671875,420.1986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393859863281,308.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.3511235117912292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858663201332092,0.7858741879463196,-7.819564416422509e-06,0.0,0.0003563457285054,0.0,0.0,73.33316040039062,0.0,0.0,0.0,0.4794986546039581,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024686619639396,-2336.1875,304.15057373046875,0.6493479609489441,0.1618504971265792,0.1487493813037872,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4100486934185028,0.050000000745058,0.050863143056631,293.2153015136719,297.1499938964844,293.1499938964844,0.2894308865070343,-4156.18701171875,304.159912109375,0.8544656038284302,0.3749683201313019,0.2644416987895965,293.27130126953125,297.1499938964844,293.1499938964844,0.4236385524272918,-7593.46337890625,304.1580810546875,0.9508132934570312,0.5080576539039612,0.4832093715667724,293.2428283691406,297.1499938964844,293.1499938964844,0.0125889806076884,-3489.095458984375,303.1264343261719,0.4100486934185028,0.050000000745058,0.2412728518247604,291.15338134765625,291.1499938964844,262.0060119628906,260.2344970703125,280.2606811523437,295.9715881347656,291.1547241210937,1.0,0.3446558713912964,0.7843692898750305,0.7843692898750305,1.0,1.0,-1.4264445304870603,0.6120119094848633,0.8144326210021973,0.2763703167438507,0.0,0.0,0.6700347661972046,101.0699691772461,75.0,22.569643020629883,-15676.77734375,410.0418090820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,308.5143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.3512953221797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847105264663696,0.78471839427948,-7.81393737270264e-06,0.0,0.0003565200895536,0.0,0.0,73.13352966308594,0.0,0.0,0.0,0.4790462553501129,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021554693579673,-2330.153564453125,304.1509094238281,0.659476101398468,0.1619653701782226,0.1485393494367599,294.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4176556766033172,0.050000000745058,0.0505522452294826,293.2166748046875,297.1499938964844,293.1499938964844,0.2868846952915191,-4126.85888671875,304.1608581542969,0.8662154078483582,0.3730365633964538,0.2628714740276336,293.26837158203125,297.1499938964844,293.1499938964844,0.420247346162796,-7544.12060546875,304.1610107421875,0.9649658203125,0.5055807828903198,0.480536937713623,293.24444580078125,297.1499938964844,293.1499938964844,0.0123659474775195,-3453.096435546875,303.0912475585937,0.4176556766033172,0.050000000745058,0.2397980839014053,291.16900634765625,291.1499938964844,262.0678405761719,260.2872009277344,280.3093566894531,295.9989929199219,291.1702880859375,1.0,0.3357903063297272,0.7837471961975098,0.7837471961975098,1.0,1.0,-1.41895592212677,0.6085113883018494,0.8104444742202759,0.2743430733680725,0.0,0.0,0.6664494872093201,93.06678771972656,63.0,21.858518600463867,-15546.1025390625,386.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,308.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.38671875,18000.0,0.0,0.0,0.351430743932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789081931114197,0.7789159417152405,-7.769421245029662e-06,0.0,0.000356657517841,0.0,0.0,72.02173614501953,0.0,0.0,0.0,0.476676881313324,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021554693579673,-2330.153564453125,304.1509094238281,0.659476101398468,0.1619653701782226,0.1485393494367599,294.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4176556766033172,0.050000000745058,0.0505522452294826,293.2166748046875,297.1499938964844,293.1499938964844,0.2868846952915191,-4126.85888671875,304.1608581542969,0.8662154078483582,0.3730365633964538,0.2628714740276336,293.26837158203125,297.1499938964844,293.1499938964844,0.420247346162796,-7544.12060546875,304.1610107421875,0.9649658203125,0.5055807828903198,0.480536937713623,293.24444580078125,297.1499938964844,293.1499938964844,0.0123659474775195,-3453.096435546875,303.0912475585937,0.4176556766033172,0.050000000745058,0.2397980839014053,291.16900634765625,291.1499938964844,262.0678405761719,260.2872009277344,280.3093566894531,295.9989929199219,291.1702880859375,1.0,0.3357903063297272,0.7837471961975098,0.7837471961975098,1.0,1.0,-1.41895592212677,0.6085113883018494,0.8104444742202759,0.2743430733680725,0.0,0.0,0.6664494872093201,93.06678771972656,63.0,21.858518600463867,-15546.1025390625,386.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,308.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.38671875,18000.0,0.0,0.0,0.351430743932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789081931114197,0.7789159417152405,-7.769421245029662e-06,0.0,0.000356657517841,0.0,0.0,72.02173614501953,0.0,0.0,0.0,0.476676881313324,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1018676906824112,-2324.62158203125,304.15106201171875,0.673083484172821,0.1621420532464981,0.1483493596315384,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4283590912818908,0.050000000745058,0.0501985512673854,293.2179260253906,297.1499938964844,293.1499938964844,0.2843110561370849,-4097.2470703125,304.1615295410156,0.8821142315864563,0.3710908889770508,0.2612616717815399,293.26513671875,297.1499938964844,293.1499938964844,0.4169305860996246,-7496.32470703125,304.162841796875,0.9817376136779784,0.5032373666763306,0.4779554009437561,293.2455444335937,297.1499938964844,293.1499938964844,0.0121343042701482,-3414.9169921875,303.056884765625,0.4283590912818908,0.050000000745058,0.2381203174591064,291.1835021972656,291.1499938964844,262.1277770996094,260.3382263183594,280.3563232421875,296.0245056152344,291.1846618652344,1.0,0.3255247473716736,0.783125102519989,0.783125102519989,1.0,1.0,-1.4112576246261597,0.6049166917800903,0.8063409924507141,0.2722688317298889,0.0,0.0,0.6609966158866882,83.97727966308594,51.0,20.2612419128418,-15412.87109375,361.1708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,308.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.140625,18000.0,0.0,0.0,0.3511497974395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687365412712097,0.768744170665741,-7.683494914090261e-06,0.0,0.0003563723876141,0.0,0.0,70.0428466796875,0.0,0.0,0.0,0.4724877774715423,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1018676906824112,-2324.62158203125,304.15106201171875,0.673083484172821,0.1621420532464981,0.1483493596315384,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.4283590912818908,0.050000000745058,0.0501985512673854,293.2179260253906,297.1499938964844,293.1499938964844,0.2843110561370849,-4097.2470703125,304.1615295410156,0.8821142315864563,0.3710908889770508,0.2612616717815399,293.26513671875,297.1499938964844,293.1499938964844,0.4169305860996246,-7496.32470703125,304.162841796875,0.9817376136779784,0.5032373666763306,0.4779554009437561,293.2455444335937,297.1499938964844,293.1499938964844,0.0121343042701482,-3414.9169921875,303.056884765625,0.4283590912818908,0.050000000745058,0.2381203174591064,291.1835021972656,291.1499938964844,262.1277770996094,260.3382263183594,280.3563232421875,296.0245056152344,291.1846618652344,1.0,0.3255247473716736,0.783125102519989,0.783125102519989,1.0,1.0,-1.4112576246261597,0.6049166917800903,0.8063409924507141,0.2722688317298889,0.0,0.0,0.6609966158866882,83.97727966308594,51.0,20.2612419128418,-15412.87109375,361.1708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,308.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.140625,18000.0,0.0,0.0,0.3511497974395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687365412712097,0.768744170665741,-7.683494914090261e-06,0.0,0.0003563723876141,0.0,0.0,70.0428466796875,0.0,0.0,0.0,0.4724877774715423,4.0,0.0,1.0
