time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016138046979904,-2319.755615234375,304.151123046875,0.6905319094657898,0.1623644530773162,0.1481802314519882,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.4433361887931824,0.050000000745058,0.0498209074139595,293.2191467285156,297.1499938964844,293.1499938964844,0.2817456126213074,-4067.755126953125,304.1619567871094,0.9025822281837464,0.3691266179084778,0.2596212923526764,293.2616882324219,297.1499938964844,293.1499938964844,0.4132993221282959,-7444.20166015625,304.1647033691406,0.9990000128746032,0.5010180473327637,0.4750325977802276,293.24627685546875,297.1499938964844,293.1499938964844,0.0119021292775869,-3375.999755859375,303.02294921875,0.4433361887931824,0.050000000745058,0.2363289296627044,291.1960144042969,291.1499938964844,262.1854858398437,260.38726806640625,280.4019470214844,296.0487976074219,291.197021484375,1.0,0.3141598403453827,0.7825441360473633,0.7825441360473633,1.0,1.0,-1.4029299020767212,0.6010324358940125,0.801897406578064,0.2700763046741485,0.0,0.0,0.6539960503578186,74.2724838256836,39.0,17.85230827331543,-15273.5048828125,334.0127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,308.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18142.53125,18000.0,0.0,0.0,0.3503289222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548181414604187,0.7548257112503052,-7.562729024357395e-06,0.0,0.0003555393195711,0.0,0.0,67.36692810058594,0.0,0.0,0.0,0.4667619168758392,4.0,0.0,1.0
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016138046979904,-2319.755615234375,304.151123046875,0.6905319094657898,0.1623644530773162,0.1481802314519882,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.4433361887931824,0.050000000745058,0.0498209074139595,293.2191467285156,297.1499938964844,293.1499938964844,0.2817456126213074,-4067.755126953125,304.1619567871094,0.9025822281837464,0.3691266179084778,0.2596212923526764,293.2616882324219,297.1499938964844,293.1499938964844,0.4132993221282959,-7444.20166015625,304.1647033691406,0.9990000128746032,0.5010180473327637,0.4750325977802276,293.24627685546875,297.1499938964844,293.1499938964844,0.0119021292775869,-3375.999755859375,303.02294921875,0.4433361887931824,0.050000000745058,0.2363289296627044,291.1960144042969,291.1499938964844,262.1854858398437,260.38726806640625,280.4019470214844,296.0487976074219,291.197021484375,1.0,0.3141598403453827,0.7825441360473633,0.7825441360473633,1.0,1.0,-1.4029299020767212,0.6010324358940125,0.801897406578064,0.2700763046741485,0.0,0.0,0.6539960503578186,74.2724838256836,39.0,17.85230827331543,-15273.5048828125,334.0127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,308.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18142.53125,18000.0,0.0,0.0,0.3503289222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548181414604187,0.7548257112503052,-7.562729024357395e-06,0.0,0.0003555393195711,0.0,0.0,67.36692810058594,0.0,0.0,0.0,0.4667619168758392,4.0,0.0,1.0
650580,293.144775390625,297.1499938964844,293.1499938964844,0.1011590585112571,-2310.535400390625,304.15155029296875,0.7066570520401001,0.1626397967338562,0.1481839269399643,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.4583685398101806,0.050000000745058,0.0495286844670772,293.2201538085937,297.1499938964844,293.1499938964844,0.2783128619194031,-4027.4208984375,304.1637878417969,0.9226104021072388,0.3671672940254211,0.2580496668815613,293.2362060546875,297.1499938964844,293.1499938964844,0.3832617700099945,-6993.916015625,304.21014404296875,0.9990000128746032,0.5032650232315063,0.4465301036834717,293.2459411621094,297.1499938964844,293.1499938964844,0.0116776758804917,-3333.988037109375,302.9950866699219,0.4583685398101806,0.050000000745058,0.2349427491426468,291.2453308105469,291.1499938964844,262.2406616210937,260.4339904785156,280.4944763183594,296.1233825683594,291.2528076171875,1.0,0.300864964723587,0.7819631695747375,0.7819631695747375,1.0,1.0,-1.364797830581665,0.583551824092865,0.7812459468841553,0.2604339718818664,0.0,0.0,0.6389785408973694,66.23629760742188,27.0,74.37409973144531,-14910.4228515625,298.0951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.470703125,18000.0,0.0,0.0,0.3484996557235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319954633712769,0.732002854347229,-7.385378467006376e-06,0.0,0.0003536828444339,0.0,0.0,63.25093078613281,0.0,0.0,0.0,0.4574028849601745,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.1011590585112571,-2310.535400390625,304.15155029296875,0.7066570520401001,0.1626397967338562,0.1481839269399643,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.4583685398101806,0.050000000745058,0.0495286844670772,293.2201538085937,297.1499938964844,293.1499938964844,0.2783128619194031,-4027.4208984375,304.1637878417969,0.9226104021072388,0.3671672940254211,0.2580496668815613,293.2362060546875,297.1499938964844,293.1499938964844,0.3832617700099945,-6993.916015625,304.21014404296875,0.9990000128746032,0.5032650232315063,0.4465301036834717,293.2459411621094,297.1499938964844,293.1499938964844,0.0116776758804917,-3333.988037109375,302.9950866699219,0.4583685398101806,0.050000000745058,0.2349427491426468,291.2453308105469,291.1499938964844,262.2406616210937,260.4339904785156,280.4944763183594,296.1233825683594,291.2528076171875,1.0,0.300864964723587,0.7819631695747375,0.7819631695747375,1.0,1.0,-1.364797830581665,0.583551824092865,0.7812459468841553,0.2604339718818664,0.0,0.0,0.6389785408973694,66.23629760742188,27.0,74.37409973144531,-14910.4228515625,298.0951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,308.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.470703125,18000.0,0.0,0.0,0.3484996557235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319954633712769,0.732002854347229,-7.385378467006376e-06,0.0,0.0003536828444339,0.0,0.0,63.25093078613281,0.0,0.0,0.0,0.4574028849601745,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1004307270050048,-2296.413330078125,304.1526184082031,0.714806854724884,0.1616146862506866,0.1476787775754928,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.467276781797409,0.050000000745058,0.0493783950805664,293.2207946777344,297.1499938964844,293.1499938964844,0.2763201594352722,-4003.897216796875,304.1648864746094,0.9348829984664916,0.3661533296108246,0.2572417855262756,293.2093505859375,297.1499938964844,293.1499938964844,0.3657781183719635,-6731.67578125,304.23095703125,0.9990000128746032,0.507439374923706,0.4302666187286377,293.24481201171875,297.1499938964844,293.1499938964844,0.0115607623010873,-3310.841552734375,302.98492431640625,0.467276781797409,0.050000000745058,0.2342298477888107,291.2824401855469,291.1499938964844,262.2671813964844,260.4563903808594,280.5235900878906,296.1288146972656,291.2878112792969,1.0,0.2935494184494018,0.7816727161407471,0.7816727161407471,1.0,1.0,-1.3427432775497437,0.5734904408454895,0.7692528367042542,0.2548575699329376,0.0,0.0,0.6263670921325684,62.07019805908203,27.0,81.52017974853516,-14666.8369140625,279.1893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,308.5556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18399.244140625,18000.0,0.0,0.0,0.3468798398971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095780968666077,0.7095853090286255,-7.218486643978394e-06,0.0,0.0003520389436744,0.0,0.0,59.40740203857422,0.0,0.0,0.0,0.4485699534416199,4.0,0.0,1.0
650760,293.1603698730469,297.1499938964844,293.1499938964844,0.0989657044410705,-2268.663330078125,304.1548156738281,0.7216783761978149,0.1596449166536331,0.1461710780858993,294.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.4754943251609802,0.050000000745058,0.049227550625801,293.221435546875,297.1499938964844,293.1499938964844,0.2745414078235626,-3983.057373046875,304.1654052734375,0.9481487274169922,0.3651309907436371,0.2564235925674438,293.17529296875,297.1499938964844,293.1499938964844,0.3477876782417297,-6461.8271484375,304.2489013671875,0.9990000128746032,0.5133655667304993,0.4132988452911377,293.2432556152344,297.1499938964844,293.1499938964844,0.0114561328664422,-3290.482177734375,302.9753112792969,0.4754943251609802,0.050000000745058,0.2335143089294433,291.3096008300781,291.1499938964844,262.2929382324219,260.4781188964844,280.5404052734375,296.1127014160156,291.3138122558594,1.0,0.2858013212680816,0.7815229892730713,0.7815229892730713,1.0,1.0,-1.3185447454452517,0.5625028610229492,0.7560418844223022,0.2487763613462448,0.0,0.0,0.6129736304283142,57.86244201660156,30.0,75.86634063720703,-14402.0810546875,259.89617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317443847656,308.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18476.515625,18000.0,0.0,0.0,0.3446626663208008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832475662231445,0.683254599571228,-7.013259619270684e-06,0.0,0.0003497888101264,0.0,0.0,55.02165222167969,0.0,0.0,0.0,0.43828946352005,4.0,0.0,1.0
650820,293.1767272949219,297.1499938964844,293.1499938964844,0.0955813005566597,-2205.097900390625,304.1587219238281,0.7290661334991455,0.1560196280479431,0.1423042565584182,294.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.4859150350093841,0.050000000745058,0.0490251071751117,293.222900390625,297.1499938964844,293.1499938964844,0.2717268764972687,-3950.58203125,304.1649169921875,0.9662560820579528,0.3630240261554718,0.254826158285141,293.103759765625,297.1499938964844,293.1499938964844,0.3221447467803955,-6080.048828125,304.2579650878906,0.9990000128746032,0.527253270149231,0.3893598616123199,293.2403259277344,297.1499938964844,293.1499938964844,0.0113122211769223,-3263.888427734375,302.9537048339844,0.4859150350093841,0.050000000745058,0.2325540035963058,291.335693359375,291.1499938964844,262.3420104980469,260.5193786621094,280.5601501464844,296.0690002441406,291.3359680175781,1.0,0.2751029431819916,0.7812235951423645,0.7812235951423645,1.0,1.0,-1.281843662261963,0.5459148287773132,0.7359288334846497,0.2395117729902267,0.0,0.0,0.5859667062759399,52.15967178344727,48.0,35.594512939453125,-13933.701171875,233.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,308.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18509.73046875,18000.0,0.0,0.0,0.3384264409542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270924806594849,0.6270990371704102,-6.573943664989201e-06,0.0,0.0003434598038438,0.0,0.0,46.32605743408203,0.0,0.0,0.0,0.4167131185531616,4.0,0.0,1.0
650880,293.1767272949219,297.1499938964844,293.1499938964844,0.0955813005566597,-2205.097900390625,304.1587219238281,0.7290661334991455,0.1560196280479431,0.1423042565584182,294.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.4859150350093841,0.050000000745058,0.0490251071751117,293.222900390625,297.1499938964844,293.1499938964844,0.2717268764972687,-3950.58203125,304.1649169921875,0.9662560820579528,0.3630240261554718,0.254826158285141,293.103759765625,297.1499938964844,293.1499938964844,0.3221447467803955,-6080.048828125,304.2579650878906,0.9990000128746032,0.527253270149231,0.3893598616123199,293.2403259277344,297.1499938964844,293.1499938964844,0.0113122211769223,-3263.888427734375,302.9537048339844,0.4859150350093841,0.050000000745058,0.2325540035963058,291.335693359375,291.1499938964844,262.3420104980469,260.5193786621094,280.5601501464844,296.0690002441406,291.3359680175781,1.0,0.2751029431819916,0.7812235951423645,0.7812235951423645,1.0,1.0,-1.281843662261963,0.5459148287773132,0.7359288334846497,0.2395117729902267,0.0,0.0,0.5859667062759399,52.15967178344727,48.0,35.594512939453125,-13933.701171875,233.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,308.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18509.73046875,18000.0,0.0,0.0,0.3384264409542084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270924806594849,0.6270990371704102,-6.573943664989201e-06,0.0,0.0003434598038438,0.0,0.0,46.32605743408203,0.0,0.0,0.0,0.4167131185531616,4.0,0.0,1.0
650940,293.17626953125,297.1499938964844,293.1499938964844,0.0949431136250495,-2193.927978515625,304.1567687988281,0.7297733426094055,0.1554268151521682,0.1412999182939529,294.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.487606406211853,0.050000000745058,0.0489928126335144,293.2247314453125,297.1499938964844,293.1499938964844,0.2702350914478302,-3934.42236328125,304.162353515625,0.967596173286438,0.3608107566833496,0.2532848119735718,293.0585327148437,297.1499938964844,293.1499938964844,0.3171198964118957,-6017.482421875,304.2294311523437,0.9990000128746032,0.5376655459403992,0.3853972852230072,293.237548828125,297.1499938964844,293.1499938964844,0.0112789999693632,-3262.0,302.9278259277344,0.487606406211853,0.050000000745058,0.2324008047580719,291.310546875,291.1499938964844,262.38751220703125,260.5574645996094,280.5776672363281,296.05474853515625,291.3049011230469,1.0,0.2737291753292084,0.7809242010116577,0.7809242010116577,1.0,1.0,-1.2737936973571775,0.5422830581665039,0.7315106987953186,0.2373739778995514,0.0,0.0,0.5654675960540771,51.21484375,66.0,-34.35527038574219,-13670.087890625,228.28321838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3865661621094,308.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18395.921875,18000.0,0.0,0.0,0.3303231596946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796276926994324,0.579633891582489,-6.20039372734027e-06,0.0,0.0003352360217832,0.0,0.0,39.65094375610352,0.0,0.0,0.0,0.3988727033138275,4.0,0.0,1.0
651000,293.17626953125,297.1499938964844,293.1499938964844,0.0949431136250495,-2193.927978515625,304.1567687988281,0.7297733426094055,0.1554268151521682,0.1412999182939529,294.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162536621094,0.487606406211853,0.050000000745058,0.0489928126335144,293.2247314453125,297.1499938964844,293.1499938964844,0.2702350914478302,-3934.42236328125,304.162353515625,0.967596173286438,0.3608107566833496,0.2532848119735718,293.0585327148437,297.1499938964844,293.1499938964844,0.3171198964118957,-6017.482421875,304.2294311523437,0.9990000128746032,0.5376655459403992,0.3853972852230072,293.237548828125,297.1499938964844,293.1499938964844,0.0112789999693632,-3262.0,302.9278259277344,0.487606406211853,0.050000000745058,0.2324008047580719,291.310546875,291.1499938964844,262.38751220703125,260.5574645996094,280.5776672363281,296.05474853515625,291.3049011230469,1.0,0.2737291753292084,0.7809242010116577,0.7809242010116577,1.0,1.0,-1.2737936973571775,0.5422830581665039,0.7315106987953186,0.2373739778995514,0.0,0.0,0.5654675960540771,51.21484375,66.0,-34.35527038574219,-13670.087890625,228.28321838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3865661621094,308.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18395.921875,18000.0,0.0,0.0,0.3303231596946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796276926994324,0.579633891582489,-6.20039372734027e-06,0.0,0.0003352360217832,0.0,0.0,39.65094375610352,0.0,0.0,0.0,0.3988727033138275,4.0,0.0,1.0
651060,293.1741943359375,297.1499938964844,293.1499938964844,0.0953743830323219,-2203.3505859375,304.15380859375,0.7218877077102661,0.1551803201436996,0.1411698758602142,294.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.4818862080574035,0.050000000745058,0.0491035245358943,293.2267761230469,297.1499938964844,293.1499938964844,0.2698153555393219,-3931.302490234375,304.1589660644531,0.9542350769042968,0.358502984046936,0.2517792582511902,293.04766845703125,297.1499938964844,293.1499938964844,0.3303976953029632,-6236.6328125,304.1805419921875,0.9990000128746032,0.5422540903091431,0.3987882137298584,293.2357482910156,297.1499938964844,293.1499938964844,0.0113318199291825,-3279.798095703125,302.8957214355469,0.4818862080574035,0.050000000745058,0.2329259663820266,291.2413330078125,291.1499938964844,262.4291076660156,260.59210205078125,280.60064697265625,296.07781982421875,291.2342224121094,1.0,0.2796136736869812,0.7807559370994568,0.7807559370994568,1.0,1.0,-1.2886592149734497,0.5489713549613953,0.7396878600120544,0.2410037070512771,0.0,0.0,0.5577460527420044,54.2452392578125,84.0,-83.59840393066406,-13658.5947265625,240.38023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923828125,308.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18186.029296875,18000.0,0.0,0.0,0.3216590583324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557122826576233,0.5557182431221008,-5.9881081142521e-06,0.0,0.0003264430561102,0.0,0.0,36.39747619628906,0.0,0.0,0.0,0.3896891176700592,4.0,0.0,1.0
651120,293.1741943359375,297.1499938964844,293.1499938964844,0.0953743830323219,-2203.3505859375,304.15380859375,0.7218877077102661,0.1551803201436996,0.1411698758602142,294.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.4818862080574035,0.050000000745058,0.0491035245358943,293.2267761230469,297.1499938964844,293.1499938964844,0.2698153555393219,-3931.302490234375,304.1589660644531,0.9542350769042968,0.358502984046936,0.2517792582511902,293.04766845703125,297.1499938964844,293.1499938964844,0.3303976953029632,-6236.6328125,304.1805419921875,0.9990000128746032,0.5422540903091431,0.3987882137298584,293.2357482910156,297.1499938964844,293.1499938964844,0.0113318199291825,-3279.798095703125,302.8957214355469,0.4818862080574035,0.050000000745058,0.2329259663820266,291.2413330078125,291.1499938964844,262.4291076660156,260.59210205078125,280.60064697265625,296.07781982421875,291.2342224121094,1.0,0.2796136736869812,0.7807559370994568,0.7807559370994568,1.0,1.0,-1.2886592149734497,0.5489713549613953,0.7396878600120544,0.2410037070512771,0.0,0.0,0.5577460527420044,54.2452392578125,84.0,-83.59840393066406,-13658.5947265625,240.38023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6923828125,308.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18186.029296875,18000.0,0.0,0.0,0.3216590583324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557122826576233,0.5557182431221008,-5.9881081142521e-06,0.0,0.0003264430561102,0.0,0.0,36.39747619628906,0.0,0.0,0.0,0.3896891176700592,4.0,0.0,1.0
651180,293.17315673828125,297.1499938964844,293.1499938964844,0.0959096550941467,-2214.7021484375,304.15167236328125,0.7064955234527588,0.154779776930809,0.1410767436027526,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4697564244270324,0.050000000745058,0.0493346340954303,293.2290954589844,297.1499938964844,293.1499938964844,0.2696169316768646,-3930.611083984375,304.15631103515625,0.9290891885757446,0.3560868501663208,0.2502900063991546,293.0686340332031,297.1499938964844,293.1499938964844,0.3576366603374481,-6663.75830078125,304.1249084472656,0.9990000128746032,0.5406593680381775,0.4253900051116943,293.2359924316406,297.1499938964844,293.1499938964844,0.0114242695271968,-3306.002685546875,302.8576354980469,0.4697564244270324,0.050000000745058,0.2340222597122192,291.1642150878906,291.1499938964844,262.46649169921875,260.6229553222656,280.6271667480469,296.1286926269531,291.1571350097656,1.0,0.2911584675312042,0.7805877327919006,0.7805877327919006,1.0,1.0,-1.320278525352478,0.5632450580596924,0.7570334672927856,0.248828187584877,0.0,0.0,0.5609751343727112,60.59196472167969,102.0,-101.57382202148438,-13845.6484375,266.7212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8180236816406,308.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.3139131069183349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537440776824951,0.5537499785423279,-5.9327517192286905e-06,0.0,0.0003185819077771,0.0,0.0,35.94678497314453,0.0,0.0,0.0,0.3884851932525635,4.0,0.0,1.0
651240,293.17315673828125,297.1499938964844,293.1499938964844,0.0959096550941467,-2214.7021484375,304.15167236328125,0.7064955234527588,0.154779776930809,0.1410767436027526,294.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4697564244270324,0.050000000745058,0.0493346340954303,293.2290954589844,297.1499938964844,293.1499938964844,0.2696169316768646,-3930.611083984375,304.15631103515625,0.9290891885757446,0.3560868501663208,0.2502900063991546,293.0686340332031,297.1499938964844,293.1499938964844,0.3576366603374481,-6663.75830078125,304.1249084472656,0.9990000128746032,0.5406593680381775,0.4253900051116943,293.2359924316406,297.1499938964844,293.1499938964844,0.0114242695271968,-3306.002685546875,302.8576354980469,0.4697564244270324,0.050000000745058,0.2340222597122192,291.1642150878906,291.1499938964844,262.46649169921875,260.6229553222656,280.6271667480469,296.1286926269531,291.1571350097656,1.0,0.2911584675312042,0.7805877327919006,0.7805877327919006,1.0,1.0,-1.320278525352478,0.5632450580596924,0.7570334672927856,0.248828187584877,0.0,0.0,0.5609751343727112,60.59196472167969,102.0,-101.57382202148438,-13845.6484375,266.7212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8180236816406,308.84295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.3139131069183349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537440776824951,0.5537499785423279,-5.9327517192286905e-06,0.0,0.0003185819077771,0.0,0.0,35.94678497314453,0.0,0.0,0.0,0.3884851932525635,4.0,0.0,1.0
651300,293.1727905273437,297.1499938964844,293.1499938964844,0.0961529016494751,-2219.87255859375,304.15093994140625,0.6965741515159607,0.154561385512352,0.1410029381513595,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4605688750743866,0.050000000745058,0.0494912862777709,293.2303771972656,297.1499938964844,293.1499938964844,0.2695085108280182,-3930.054443359375,304.1553649902344,0.913970708847046,0.354834109544754,0.2495452016592025,293.0897521972656,297.1499938964844,293.1499938964844,0.375490665435791,-6937.37109375,304.0970153808594,0.9990000128746032,0.5375486016273499,0.4425129890441894,293.237060546875,297.1499938964844,293.1499938964844,0.0114796580746769,-3320.953125,302.8360290527344,0.4605688750743866,0.050000000745058,0.234765350818634,291.1261901855469,291.1499938964844,262.4835205078125,260.63690185546875,280.6416015625,296.1631164550781,291.1195678710937,1.0,0.2986043691635132,0.7805035710334778,0.7805035710334778,1.0,1.0,-1.3409271240234375,0.5725957751274109,0.7683314085006714,0.2539655864238739,0.0,0.0,0.5663772225379944,64.88903045654297,102.0,-102.80484008789062,-13996.9091796875,284.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7973022460937,308.82452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.9296875,18000.0,0.0,0.0,0.3107964992523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602052807807922,0.560211181640625,-5.956989298283588e-06,0.0,0.0003154189325869,0.0,0.0,36.635772705078125,0.0,0.0,0.0,0.3905883729457855,4.0,0.0,1.0
651360,293.1684875488281,297.1499938964844,293.1499938964844,0.0966820195317268,-2230.407958984375,304.1497802734375,0.6867116689682007,0.155110165476799,0.1412830054759979,294.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.4505639374256134,0.050000000745058,0.0496722795069217,293.2317199707031,297.1499938964844,293.1499938964844,0.2693804204463959,-3929.21044921875,304.1546325683594,0.8993348479270935,0.3535501658916473,0.2487968802452087,293.1197509765625,297.1499938964844,293.1499938964844,0.3955883383750915,-7240.8955078125,304.07012939453125,0.9990000128746032,0.5324311256408691,0.4615064561367035,293.2388610839844,297.1499938964844,293.1499938964844,0.0115378629416227,-3336.583251953125,302.8121337890625,0.4505639374256134,0.050000000745058,0.2356239110231399,291.08917236328125,291.1499938964844,262.49932861328125,260.6498107910156,280.6430969238281,296.1784973144531,291.0823974609375,1.0,0.3069498836994171,0.7800785899162292,0.7800785899162292,1.0,1.0,-1.3644098043441772,0.5832145810127258,0.7811952233314514,0.2597808539867401,0.0,0.0,0.5741347074508667,69.854736328125,105.0,-104.4164581298828,-14185.4169921875,306.3223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7174987792969,308.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.103515625,18000.0,0.0,0.0,0.3083705604076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712460875511169,0.5712521076202393,-6.01408601141884e-06,0.0,0.0003129568940494,0.0,0.0,37.912696838378906,0.0,0.0,0.0,0.3943965435028076,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0994195267558097,-2282.701904296875,304.1452331542969,0.6759679317474365,0.1584648787975311,0.1439422518014907,294.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.4367471635341644,0.050000000745058,0.0499738194048404,293.2344055175781,297.1499938964844,293.1499938964844,0.2687800824642181,-3923.158203125,304.1541442871094,0.8782185316085815,0.35093754529953,0.2472125738859176,293.1967163085937,297.1499938964844,293.1499938964844,0.4289518296718597,-7731.57958984375,304.0419616699219,0.9990000128746032,0.5176251530647278,0.4914613664150238,293.24530029296875,297.1499938964844,293.1499938964844,0.0116064865142107,-3358.84521484375,302.75634765625,0.4367471635341644,0.050000000745058,0.2370542734861374,291.02392578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6369934082031,296.18603515625,291.020263671875,1.0,0.3199787437915802,0.7792285680770874,0.7792285680770874,1.0,1.0,-1.403611183166504,0.6009403467178345,0.8026708364486694,0.2696070075035095,0.0,0.0,0.5957599878311157,78.14922332763672,108.0,-83.37997436523438,-14571.8154296875,343.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3898010253906,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17665.32421875,18000.0,0.0,0.0,0.3059644699096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607376754283905,0.6073829531669617,-6.235186447156593e-06,0.0,0.0003105150244664,0.0,0.0,42.46751022338867,0.0,0.0,0.0,0.4074021577835083,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0994195267558097,-2282.701904296875,304.1452331542969,0.6759679317474365,0.1584648787975311,0.1439422518014907,294.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.4367471635341644,0.050000000745058,0.0499738194048404,293.2344055175781,297.1499938964844,293.1499938964844,0.2687800824642181,-3923.158203125,304.1541442871094,0.8782185316085815,0.35093754529953,0.2472125738859176,293.1967163085937,297.1499938964844,293.1499938964844,0.4289518296718597,-7731.57958984375,304.0419616699219,0.9990000128746032,0.5176251530647278,0.4914613664150238,293.24530029296875,297.1499938964844,293.1499938964844,0.0116064865142107,-3358.84521484375,302.75634765625,0.4367471635341644,0.050000000745058,0.2370542734861374,291.02392578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6369934082031,296.18603515625,291.020263671875,1.0,0.3199787437915802,0.7792285680770874,0.7792285680770874,1.0,1.0,-1.403611183166504,0.6009403467178345,0.8026708364486694,0.2696070075035095,0.0,0.0,0.5957599878311157,78.14922332763672,108.0,-83.37997436523438,-14571.8154296875,343.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3898010253906,308.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17665.32421875,18000.0,0.0,0.0,0.3059644699096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607376754283905,0.6073829531669617,-6.235186447156593e-06,0.0,0.0003105150244664,0.0,0.0,42.46751022338867,0.0,0.0,0.0,0.4074021577835083,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1018037125468254,-2326.85009765625,304.14306640625,0.6634984016418457,0.160412460565567,0.1468137204647064,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.4227239787578583,0.050000000745058,0.0503740198910236,293.23687744140625,297.1499938964844,293.1499938964844,0.2666442990303039,-3897.8369140625,304.1564636230469,0.8553531169891357,0.3482964038848877,0.2456849664449691,293.2506103515625,297.1499938964844,293.1499938964844,0.422004222869873,-7606.9501953125,304.0898742675781,0.975107729434967,0.5053988695144653,0.4818969070911407,293.25347900390625,297.1499938964844,293.1499938964844,0.0116345211863517,-3368.166259765625,302.70037841796875,0.4227239787578583,0.050000000745058,0.2389526665210724,291.0262756347656,291.1499938964844,262.54998779296875,260.6902160644531,280.6270751953125,296.1380920410156,291.0303039550781,1.0,0.3295971155166626,0.7783785462379456,0.7783785462379456,1.0,1.0,-1.3966569900512695,0.5975730419158936,0.799083948135376,0.2679667472839355,0.0,0.0,0.6133580207824707,88.17280578613281,111.0,3.29495906829834,-14669.1474609375,364.1550598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9307556152344,308.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17657.5625,18000.0,0.0,0.0,0.3065049648284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477065086364746,0.6477130651473999,-6.54080395179335e-06,0.0,0.0003110635734628,0.0,0.0,48.27267074584961,0.0,0.0,0.0,0.4226669669151306,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1018037125468254,-2326.85009765625,304.14306640625,0.6634984016418457,0.160412460565567,0.1468137204647064,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.4227239787578583,0.050000000745058,0.0503740198910236,293.23687744140625,297.1499938964844,293.1499938964844,0.2666442990303039,-3897.8369140625,304.1564636230469,0.8553531169891357,0.3482964038848877,0.2456849664449691,293.2506103515625,297.1499938964844,293.1499938964844,0.422004222869873,-7606.9501953125,304.0898742675781,0.975107729434967,0.5053988695144653,0.4818969070911407,293.25347900390625,297.1499938964844,293.1499938964844,0.0116345211863517,-3368.166259765625,302.70037841796875,0.4227239787578583,0.050000000745058,0.2389526665210724,291.0262756347656,291.1499938964844,262.54998779296875,260.6902160644531,280.6270751953125,296.1380920410156,291.0303039550781,1.0,0.3295971155166626,0.7783785462379456,0.7783785462379456,1.0,1.0,-1.3966569900512695,0.5975730419158936,0.799083948135376,0.2679667472839355,0.0,0.0,0.6133580207824707,88.17280578613281,111.0,3.29495906829834,-14669.1474609375,364.1550598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9307556152344,308.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17657.5625,18000.0,0.0,0.0,0.3065049648284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477065086364746,0.6477130651473999,-6.54080395179335e-06,0.0,0.0003110635734628,0.0,0.0,48.27267074584961,0.0,0.0,0.0,0.4226669669151306,4.0,0.0,1.0
651660,293.15155029296875,297.1499938964844,293.1499938964844,0.1007044985890388,-2305.40478515625,304.14727783203125,0.6501591801643372,0.1583423465490341,0.1458637714385986,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.4137223064899444,0.050000000745058,0.0507065057754516,293.2494201660156,297.1499938964844,293.1499938964844,0.2621014714241028,-3843.40234375,304.1618957519531,0.8378242254257202,0.3435364663600921,0.2429038733243942,293.27801513671875,297.1499938964844,293.1499938964844,0.4139734506607055,-7476.1005859375,304.122802734375,0.9521687626838684,0.4972356557846069,0.4738945066928863,293.2728576660156,297.1499938964844,293.1499938964844,0.0115261916071176,-3352.45654296875,302.6147766113281,0.4137223064899444,0.050000000745058,0.2405298352241516,291.0670471191406,291.1499938964844,262.57000732421875,260.7056884765625,280.6727600097656,296.18267822265625,291.07061767578125,1.0,0.3366471230983734,0.7774631381034851,0.7774631381034851,1.0,1.0,-1.3848648071289062,0.5920429229736328,0.7928218841552734,0.2649422287940979,0.0,0.0,0.62163245677948,96.39509582519533,99.0,41.75110626220703,-14566.4794921875,377.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,308.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17795.193359375,18000.0,0.0,0.0,0.3085798025131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704921722412109,0.6704989075660706,-6.754321930202423e-06,0.0,0.0003131692647002,0.0,0.0,52.00014114379883,0.0,0.0,0.0,0.4319202005863189,4.0,0.0,1.0
651720,293.15155029296875,297.1499938964844,293.1499938964844,0.1007044985890388,-2305.40478515625,304.14727783203125,0.6501591801643372,0.1583423465490341,0.1458637714385986,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.4137223064899444,0.050000000745058,0.0507065057754516,293.2494201660156,297.1499938964844,293.1499938964844,0.2621014714241028,-3843.40234375,304.1618957519531,0.8378242254257202,0.3435364663600921,0.2429038733243942,293.27801513671875,297.1499938964844,293.1499938964844,0.4139734506607055,-7476.1005859375,304.122802734375,0.9521687626838684,0.4972356557846069,0.4738945066928863,293.2728576660156,297.1499938964844,293.1499938964844,0.0115261916071176,-3352.45654296875,302.6147766113281,0.4137223064899444,0.050000000745058,0.2405298352241516,291.0670471191406,291.1499938964844,262.57000732421875,260.7056884765625,280.6727600097656,296.18267822265625,291.07061767578125,1.0,0.3366471230983734,0.7774631381034851,0.7774631381034851,1.0,1.0,-1.3848648071289062,0.5920429229736328,0.7928218841552734,0.2649422287940979,0.0,0.0,0.62163245677948,96.39509582519533,99.0,41.75110626220703,-14566.4794921875,377.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998474121094,308.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17795.193359375,18000.0,0.0,0.0,0.3085798025131225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704921722412109,0.6704989075660706,-6.754321930202423e-06,0.0,0.0003131692647002,0.0,0.0,52.00014114379883,0.0,0.0,0.0,0.4319202005863189,4.0,0.0,1.0
651780,293.15771484375,297.1499938964844,293.1499938964844,0.0994465425610542,-2281.25341796875,304.1502380371094,0.6460504531860352,0.1570551693439483,0.1447016596794128,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4119377434253692,0.050000000745058,0.0507812425494194,293.2549743652344,297.1499938964844,293.1499938964844,0.2577999532222748,-3792.237548828125,304.1650085449219,0.8320515155792236,0.3398847877979278,0.240273579955101,293.2860107421875,297.1499938964844,293.1499938964844,0.4082750678062439,-7385.76611328125,304.1410522460937,0.9444118142127992,0.4923476278781891,0.4688104689121246,293.2856750488281,297.1499938964844,293.1499938964844,0.0113679179921746,-3325.856201171875,302.54071044921875,0.4119377434253692,0.050000000745058,0.2408843636512756,291.103515625,291.1499938964844,262.5899963378906,260.7211303710937,280.7265625,296.2446594238281,291.1060485839844,1.0,0.3368189930915832,0.7765476703643799,0.7765476703643799,1.0,1.0,-1.374724268913269,0.5872701406478882,0.7874541878700256,0.2623410820960998,0.0,0.0,0.62528395652771,98.12015533447266,87.0,45.32630920410156,-14424.37109375,376.9621276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,308.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.5390625,18000.0,0.0,0.0,0.3112270534038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6823078393936157,0.6823146939277649,-6.874305654491764e-06,0.0,0.0003158558974973,0.0,0.0,54.05477523803711,0.0,0.0,0.0,0.4368276298046112,4.0,0.0,1.0
651840,293.15771484375,297.1499938964844,293.1499938964844,0.0994465425610542,-2281.25341796875,304.1502380371094,0.6460504531860352,0.1570551693439483,0.1447016596794128,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4119377434253692,0.050000000745058,0.0507812425494194,293.2549743652344,297.1499938964844,293.1499938964844,0.2577999532222748,-3792.237548828125,304.1650085449219,0.8320515155792236,0.3398847877979278,0.240273579955101,293.2860107421875,297.1499938964844,293.1499938964844,0.4082750678062439,-7385.76611328125,304.1410522460937,0.9444118142127992,0.4923476278781891,0.4688104689121246,293.2856750488281,297.1499938964844,293.1499938964844,0.0113679179921746,-3325.856201171875,302.54071044921875,0.4119377434253692,0.050000000745058,0.2408843636512756,291.103515625,291.1499938964844,262.5899963378906,260.7211303710937,280.7265625,296.2446594238281,291.1060485839844,1.0,0.3368189930915832,0.7765476703643799,0.7765476703643799,1.0,1.0,-1.374724268913269,0.5872701406478882,0.7874541878700256,0.2623410820960998,0.0,0.0,0.62528395652771,98.12015533447266,87.0,45.32630920410156,-14424.37109375,376.9621276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,308.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.5390625,18000.0,0.0,0.0,0.3112270534038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6823078393936157,0.6823146939277649,-6.874305654491764e-06,0.0,0.0003158558974973,0.0,0.0,54.05477523803711,0.0,0.0,0.0,0.4368276298046112,4.0,0.0,1.0
651900,293.1624755859375,297.1499938964844,293.1499938964844,0.0986974686384201,-2267.055908203125,304.15155029296875,0.6460316777229309,0.1560198962688446,0.1439057141542434,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4127948880195617,0.050000000745058,0.0507450476288795,293.25653076171875,297.1499938964844,293.1499938964844,0.2559447884559631,-3770.35107421875,304.1656494140625,0.8321607708930969,0.3382488489151001,0.239074021577835,293.2868957519531,297.1499938964844,293.1499938964844,0.4060933291912079,-7351.9130859375,304.1466369628906,0.9448540210723876,0.490448534488678,0.4668528139591217,293.2900695800781,297.1499938964844,293.1499938964844,0.0112779643386602,-3310.606201171875,302.5067138671875,0.4127948880195617,0.050000000745058,0.2407126575708389,291.11480712890625,291.1499938964844,262.6000061035156,260.7288818359375,280.7407531738281,296.2530517578125,291.1164245605469,1.0,0.3351778388023376,0.7760899066925049,0.7760899066925049,1.0,1.0,-1.36972975730896,0.5849165320396423,0.7848132252693176,0.2610724568367004,0.0,0.0,0.6264680624008179,97.1220932006836,87.0,37.313602447509766,-14356.775390625,372.1997680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0386047363281,308.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.072265625,18000.0,0.0,0.0,0.3125982880592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855379343032837,0.6855448484420776,-6.908040631969925e-06,0.0,0.0003172475262545,0.0,0.0,54.630332946777344,0.0,0.0,0.0,0.4382035732269287,4.0,0.0,1.0
651960,293.1675109863281,297.1499938964844,293.1499938964844,0.0977446511387825,-2249.075927734375,304.1529846191406,0.6467452645301819,0.1548740416765213,0.142852321267128,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.414510577917099,0.050000000745058,0.0506746619939804,293.2576599121094,297.1499938964844,293.1499938964844,0.2541621327400207,-3749.34912109375,304.1660461425781,0.8336732387542725,0.3366782069206238,0.2379078418016433,293.2867431640625,297.1499938964844,293.1499938964844,0.4040906727313995,-7321.25439453125,304.15087890625,0.947316348552704,0.4887461364269256,0.4650937616825104,293.2935791015625,297.1499938964844,293.1499938964844,0.0111815920099616,-3293.950439453125,302.4742126464844,0.414510577917099,0.050000000745058,0.2403787821531295,291.1242370605469,291.1499938964844,262.6099853515625,260.7366027832031,280.7542724609375,296.2610168457031,291.1260070800781,1.0,0.3326442539691925,0.7758451700210571,0.7758451700210571,1.0,1.0,-1.3644685745239258,0.5824700593948364,0.7819985151290894,0.2597703635692596,0.0,0.0,0.6272451877593994,95.25436401367188,75.0,33.018035888671875,-14294.380859375,365.3186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,307.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.09375,18000.0,0.0,0.0,0.3139406442642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880837678909302,0.6880907416343689,-6.933577878953656e-06,0.0,0.0003186098474543,0.0,0.0,55.07990646362305,0.0,0.0,0.0,0.4392598271369934,4.0,0.0,1.0
652020,293.1759338378906,297.1499938964844,293.1499938964844,0.0957449376583099,-2211.358642578125,304.1553039550781,0.6509400606155396,0.152719646692276,0.1406579613685608,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4203665256500244,0.050000000745058,0.0504547022283077,293.2591857910156,297.1499938964844,293.1499938964844,0.2506043612957001,-3707.361328125,304.1666259765625,0.8403229713439941,0.3336383104324341,0.2356108278036117,293.28466796875,297.1499938964844,293.1499938964844,0.400213748216629,-7262.8681640625,304.1569519042969,0.9570990800857544,0.4857008159160614,0.4619109630584717,293.29864501953125,297.1499938964844,293.1499938964844,0.0109708672389388,-3256.133544921875,302.4131774902344,0.4203665256500244,0.050000000745058,0.2393353879451751,291.1451110839844,291.1499938964844,262.6300048828125,260.7520446777344,280.7803649902344,296.2751770019531,291.14697265625,1.0,0.3254732489585876,0.7753556370735168,0.7753556370735168,1.0,1.0,-1.3537399768829346,0.5774866342544556,0.776253342628479,0.2571372389793396,0.0,0.0,0.6265144348144531,89.51187133789062,63.0,30.44894218444824,-14173.048828125,346.97540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,307.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.3163875937461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891505718231201,0.6891574859619141,-6.9541197262879e-06,0.0,0.0003210931899957,0.0,0.0,55.33040237426758,0.0,0.0,0.0,0.4397700428962707,4.0,0.0,1.0
652080,293.1759338378906,297.1499938964844,293.1499938964844,0.0957449376583099,-2211.358642578125,304.1553039550781,0.6509400606155396,0.152719646692276,0.1406579613685608,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4203665256500244,0.050000000745058,0.0504547022283077,293.2591857910156,297.1499938964844,293.1499938964844,0.2506043612957001,-3707.361328125,304.1666259765625,0.8403229713439941,0.3336383104324341,0.2356108278036117,293.28466796875,297.1499938964844,293.1499938964844,0.400213748216629,-7262.8681640625,304.1569519042969,0.9570990800857544,0.4857008159160614,0.4619109630584717,293.29864501953125,297.1499938964844,293.1499938964844,0.0109708672389388,-3256.133544921875,302.4131774902344,0.4203665256500244,0.050000000745058,0.2393353879451751,291.1451110839844,291.1499938964844,262.6300048828125,260.7520446777344,280.7803649902344,296.2751770019531,291.14697265625,1.0,0.3254732489585876,0.7753556370735168,0.7753556370735168,1.0,1.0,-1.3537399768829346,0.5774866342544556,0.776253342628479,0.2571372389793396,0.0,0.0,0.6265144348144531,89.51187133789062,63.0,30.44894218444824,-14173.048828125,346.97540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,307.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.3163875937461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891505718231201,0.6891574859619141,-6.9541197262879e-06,0.0,0.0003210931899957,0.0,0.0,55.33040237426758,0.0,0.0,0.0,0.4397700428962707,4.0,0.0,1.0
652140,293.1818542480469,297.1499938964844,293.1499938964844,0.0938947349786758,-2176.492919921875,304.1565856933594,0.659011721611023,0.1508588641881942,0.1386431455612182,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4296754002571106,0.050000000745058,0.0501611828804016,293.2601623535156,297.1499938964844,293.1499938964844,0.2470789849758148,-3665.685791015625,304.1669616699219,0.8514416217803955,0.3306699991226196,0.2333199381828308,293.2814025878906,297.1499938964844,293.1499938964844,0.396481305360794,-7207.56787109375,304.16082763671875,0.9716563820838928,0.4829482734203338,0.4589747190475464,293.3019104003906,297.1499938964844,293.1499938964844,0.0107481535524129,-3214.8916015625,302.35552978515625,0.4296754002571106,0.050000000745058,0.2379430681467056,291.1654357910156,291.1499938964844,262.6499938964844,260.7674865722656,280.8056640625,296.28759765625,291.1672058105469,1.0,0.316192477941513,0.7748660445213318,0.7748660445213318,1.0,1.0,-1.3430229425430298,0.5725061893463135,0.7705168128013611,0.2545375823974609,0.0,0.0,0.6230832934379578,81.90917205810547,51.0,28.675037384033203,-14051.90625,324.6491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765380859375,307.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.23046875,18000.0,0.0,0.0,0.3182820081710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843331456184387,0.6843400597572327,-6.9263228397176135e-06,0.0,0.0003230157890357,0.0,0.0,54.60670471191406,0.0,0.0,0.0,0.4379576444625854,4.0,0.0,1.0
652200,293.1818542480469,297.1499938964844,293.1499938964844,0.0938947349786758,-2176.492919921875,304.1565856933594,0.659011721611023,0.1508588641881942,0.1386431455612182,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4296754002571106,0.050000000745058,0.0501611828804016,293.2601623535156,297.1499938964844,293.1499938964844,0.2470789849758148,-3665.685791015625,304.1669616699219,0.8514416217803955,0.3306699991226196,0.2333199381828308,293.2814025878906,297.1499938964844,293.1499938964844,0.396481305360794,-7207.56787109375,304.16082763671875,0.9716563820838928,0.4829482734203338,0.4589747190475464,293.3019104003906,297.1499938964844,293.1499938964844,0.0107481535524129,-3214.8916015625,302.35552978515625,0.4296754002571106,0.050000000745058,0.2379430681467056,291.1654357910156,291.1499938964844,262.6499938964844,260.7674865722656,280.8056640625,296.28759765625,291.1672058105469,1.0,0.316192477941513,0.7748660445213318,0.7748660445213318,1.0,1.0,-1.3430229425430298,0.5725061893463135,0.7705168128013611,0.2545375823974609,0.0,0.0,0.6230832934379578,81.90917205810547,51.0,28.675037384033203,-14051.90625,324.6491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765380859375,307.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.23046875,18000.0,0.0,0.0,0.3182820081710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843331456184387,0.6843400597572327,-6.9263228397176135e-06,0.0,0.0003230157890357,0.0,0.0,54.60670471191406,0.0,0.0,0.0,0.4379576444625854,4.0,0.0,1.0
