time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0781191736459732,-1885.402587890625,304.15338134765625,0.671232283115387,0.1304506361484527,0.1193182095885276,294.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.474420815706253,0.050000000745058,0.0492486730217933,293.2816467285156,297.1499938964844,293.1499938964844,0.2006198614835739,-3108.88818359375,304.1644287109375,0.8603101372718811,0.2785839736461639,0.1965804398059845,293.1697998046875,297.1499938964844,293.1499938964844,0.348719835281372,-6542.7080078125,304.103515625,0.9990000128746032,0.5077129602432251,0.4156452119350433,293.3125915527344,297.1499938964844,293.1499938964844,0.0091233337298035,-2928.72998046875,301.46246337890625,0.474420815706253,0.050000000745058,0.2336145043373108,291.0782775878906,291.1499938964844,262.9700012207031,261.0135498046875,281.1706848144531,296.3177185058594,291.0779724121094,1.0,0.275181770324707,0.7700338959693909,0.7700338959693909,1.0,1.0,-1.2174171209335327,0.5107896327972412,0.7066274881362915,0.2363383769989013,0.0,0.0,0.5370634198188782,57.20457077026367,69.0,-8.497596740722656,-12134.70703125,220.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,307.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.2546623945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067120790481567,0.5067176818847656,-5.599960786639713e-06,0.0,0.0002584499598015,0.0,0.0,30.447046279907227,0.0,0.0,0.0,0.371449202299118,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0781191736459732,-1885.402587890625,304.15338134765625,0.671232283115387,0.1304506361484527,0.1193182095885276,294.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.474420815706253,0.050000000745058,0.0492486730217933,293.2816467285156,297.1499938964844,293.1499938964844,0.2006198614835739,-3108.88818359375,304.1644287109375,0.8603101372718811,0.2785839736461639,0.1965804398059845,293.1697998046875,297.1499938964844,293.1499938964844,0.348719835281372,-6542.7080078125,304.103515625,0.9990000128746032,0.5077129602432251,0.4156452119350433,293.3125915527344,297.1499938964844,293.1499938964844,0.0091233337298035,-2928.72998046875,301.46246337890625,0.474420815706253,0.050000000745058,0.2336145043373108,291.0782775878906,291.1499938964844,262.9700012207031,261.0135498046875,281.1706848144531,296.3177185058594,291.0779724121094,1.0,0.275181770324707,0.7700338959693909,0.7700338959693909,1.0,1.0,-1.2174171209335327,0.5107896327972412,0.7066274881362915,0.2363383769989013,0.0,0.0,0.5370634198188782,57.20457077026367,69.0,-8.497596740722656,-12134.70703125,220.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,307.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.4375,18000.0,0.0,0.0,0.2546623945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067120790481567,0.5067176818847656,-5.599960786639713e-06,0.0,0.0002584499598015,0.0,0.0,30.447046279907227,0.0,0.0,0.0,0.371449202299118,4.0,0.0,1.0
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0772938132286071,-1870.260498046875,304.15362548828125,0.6630925536155701,0.1292553395032882,0.1183461770415306,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.4689805507659912,0.050000000745058,0.0493490397930145,293.2847595214844,297.1499938964844,293.1499938964844,0.1972493231296539,-3067.157470703125,304.1652526855469,0.8490431308746338,0.2746199369430542,0.1939109861850738,293.1927490234375,297.1499938964844,293.1499938964844,0.3605853319168091,-6719.041015625,304.0992736816406,0.9990000128746032,0.5025549530982971,0.4269441664218902,293.3160095214844,297.1499938964844,293.1499938964844,0.0090538319200277,-2916.21728515625,301.3959350585937,0.4689805507659912,0.050000000745058,0.2340905964374542,291.0768737792969,291.1499938964844,262.989990234375,261.0288391113281,281.20733642578125,296.3627624511719,291.0769958496094,1.0,0.2796179950237274,0.7695572972297668,0.7695572972297668,1.0,1.0,-1.227300763130188,0.5148572325706482,0.7124435901641846,0.2395911067724228,0.0,0.0,0.5469475984573364,59.91583633422852,72.0,-2.283054828643799,-12195.59765625,230.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,307.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.83984375,18000.0,0.0,0.0,0.2575980424880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242845416069031,0.5242902636528015,-5.707566742785275e-06,0.0,0.0002614292607177,0.0,0.0,32.359371185302734,0.0,0.0,0.0,0.3775171041488647,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0772938132286071,-1870.260498046875,304.15362548828125,0.6630925536155701,0.1292553395032882,0.1183461770415306,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.4689805507659912,0.050000000745058,0.0493490397930145,293.2847595214844,297.1499938964844,293.1499938964844,0.1972493231296539,-3067.157470703125,304.1652526855469,0.8490431308746338,0.2746199369430542,0.1939109861850738,293.1927490234375,297.1499938964844,293.1499938964844,0.3605853319168091,-6719.041015625,304.0992736816406,0.9990000128746032,0.5025549530982971,0.4269441664218902,293.3160095214844,297.1499938964844,293.1499938964844,0.0090538319200277,-2916.21728515625,301.3959350585937,0.4689805507659912,0.050000000745058,0.2340905964374542,291.0768737792969,291.1499938964844,262.989990234375,261.0288391113281,281.20733642578125,296.3627624511719,291.0769958496094,1.0,0.2796179950237274,0.7695572972297668,0.7695572972297668,1.0,1.0,-1.227300763130188,0.5148572325706482,0.7124435901641846,0.2395911067724228,0.0,0.0,0.5469475984573364,59.91583633422852,72.0,-2.283054828643799,-12195.59765625,230.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,307.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.83984375,18000.0,0.0,0.0,0.2575980424880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242845416069031,0.5242902636528015,-5.707566742785275e-06,0.0,0.0002614292607177,0.0,0.0,32.359371185302734,0.0,0.0,0.0,0.3775171041488647,4.0,0.0,1.0
654300,293.1935729980469,297.1499938964844,293.1499938964844,0.0768636986613273,-1862.36083984375,304.1537475585937,0.659121572971344,0.1286495774984359,0.1178537234663963,294.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775146484375,0.4660176038742065,0.050000000745058,0.0494008883833885,293.28631591796875,297.1499938964844,293.1499938964844,0.1955126225948333,-3045.580078125,304.1656188964844,0.8435489535331726,0.2726073563098907,0.1925550699234008,293.2043762207031,297.1499938964844,293.1499938964844,0.3665980994701385,-6807.6982421875,304.0975646972656,0.9990000128746032,0.4997316598892212,0.4326653182506561,293.3177490234375,297.1499938964844,293.1499938964844,0.0090180160477757,-2909.532958984375,301.36248779296875,0.4660176038742065,0.050000000745058,0.2343365401029586,291.0777587890625,291.1499938964844,263.0,261.0364990234375,281.2266540527344,296.38720703125,291.0780944824219,1.0,0.2818711102008819,0.7693189978599548,0.7693189978599548,1.0,1.0,-1.2323070764541626,0.5169223546981812,0.7153846621513367,0.2412346750497818,0.0,0.0,0.5516793131828308,61.31518173217773,72.0,0.7053110599517822,-12226.998046875,234.7536773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309997558594,307.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.53125,18000.0,0.0,0.0,0.2594272792339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329909920692444,0.5329967737197876,-5.763096851296723e-06,0.0,0.000263285706751,0.0,0.0,33.34325408935547,0.0,0.0,0.0,0.3805724382400512,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764230862259864,-1854.2645263671875,304.15386962890625,0.65523362159729,0.1280399113893509,0.1173580884933471,294.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.4628617763519287,0.050000000745058,0.0494536869227886,293.2878723144531,297.1499938964844,293.1499938964844,0.1937446296215057,-3023.56201171875,304.1659851074219,0.8381532430648804,0.2705764770507812,0.1911865025758743,293.21600341796875,297.1499938964844,293.1499938964844,0.372640997171402,-6896.34912109375,304.0961303710937,0.9990000128746032,0.4967567920684814,0.4384148120880127,293.31951904296875,297.1499938964844,293.1499938964844,0.0089815268293023,-2902.56884765625,301.3289489746094,0.4628617763519287,0.050000000745058,0.2345869988203048,291.0796813964844,291.1499938964844,263.010009765625,261.0441589355469,281.2467346191406,296.4129638671875,291.0802001953125,1.0,0.2841395139694214,0.7690578699111938,0.7690578699111938,1.0,1.0,-1.2373348474502563,0.5189957618713379,0.7183391451835632,0.2428821325302124,0.0,0.0,0.5561782121658325,62.73940658569336,60.0,3.625469207763672,-12258.6337890625,239.5820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876281738281,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.482421875,18000.0,0.0,0.0,0.2614456117153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414696335792542,0.5414754748344421,-5.818652880407171e-06,0.0,0.0002653340634424,0.0,0.0,34.325538635253906,0.0,0.0,0.0,0.3835789859294891,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753381848335266,-1834.09912109375,304.1543884277344,0.6536159515380859,0.1268641650676727,0.1162797957658767,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4633281528949737,0.050000000745058,0.0494460277259349,293.28875732421875,297.1499938964844,293.1499938964844,0.1899702847003936,-2976.1416015625,304.1669616699219,0.8349460959434509,0.266889214515686,0.1885029375553131,293.233642578125,297.1499938964844,293.1499938964844,0.3722853660583496,-6881.6875,304.11529541015625,0.9990000128746032,0.4914831221103668,0.437587022781372,293.3227233886719,297.1499938964844,293.1499938964844,0.0088720880448818,-2878.109130859375,301.2656555175781,0.4633281528949737,0.050000000745058,0.2345506697893142,291.10089111328125,291.1499938964844,263.0299987792969,261.0594482421875,281.2995910644531,296.4471740722656,291.10504150390625,1.0,0.282767117023468,0.7685356140136719,0.7685356140136719,1.0,1.0,-1.231783390045166,0.5156281590461731,0.7161552309989929,0.2438527792692184,0.0,0.0,0.561801016330719,62.52316284179688,48.0,34.50437927246094,-12229.0498046875,237.09329223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509033203125,307.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17894.126953125,18000.0,0.0,0.0,0.265764981508255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554234981536865,0.5554293990135193,-5.920147941651521e-06,0.0,0.0002697176532819,0.0,0.0,36.02993392944336,0.0,0.0,0.0,0.3886103928089142,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753381848335266,-1834.09912109375,304.1543884277344,0.6536159515380859,0.1268641650676727,0.1162797957658767,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.4633281528949737,0.050000000745058,0.0494460277259349,293.28875732421875,297.1499938964844,293.1499938964844,0.1899702847003936,-2976.1416015625,304.1669616699219,0.8349460959434509,0.266889214515686,0.1885029375553131,293.233642578125,297.1499938964844,293.1499938964844,0.3722853660583496,-6881.6875,304.11529541015625,0.9990000128746032,0.4914831221103668,0.437587022781372,293.3227233886719,297.1499938964844,293.1499938964844,0.0088720880448818,-2878.109130859375,301.2656555175781,0.4633281528949737,0.050000000745058,0.2345506697893142,291.10089111328125,291.1499938964844,263.0299987792969,261.0594482421875,281.2995910644531,296.4471740722656,291.10504150390625,1.0,0.282767117023468,0.7685356140136719,0.7685356140136719,1.0,1.0,-1.231783390045166,0.5156281590461731,0.7161552309989929,0.2438527792692184,0.0,0.0,0.561801016330719,62.52316284179688,48.0,34.50437927246094,-12229.0498046875,237.09329223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509033203125,307.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17894.126953125,18000.0,0.0,0.0,0.265764981508255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554234981536865,0.5554293990135193,-5.920147941651521e-06,0.0,0.0002697176532819,0.0,0.0,36.02993392944336,0.0,0.0,0.0,0.3886103928089142,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.0740536376833915,-1810.0145263671875,304.1550598144531,0.6574131846427917,0.1257688850164413,0.1151763051748275,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4694206118583679,0.050000000745058,0.0493411421775817,293.2913513183594,297.1499938964844,293.1499938964844,0.1857760548591613,-2922.844482421875,304.1683349609375,0.8381485342979431,0.262863278388977,0.1857988983392715,293.2340087890625,297.1499938964844,293.1499938964844,0.3602963387966156,-6691.88037109375,304.1470031738281,0.9990000128746032,0.4892480671405792,0.4260679185390472,293.32525634765625,297.1499938964844,293.1499938964844,0.0087272375822067,-2842.51904296875,301.2094116210937,0.4694206118583679,0.050000000745058,0.2340531349182129,291.14898681640625,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,296.44586181640625,291.1543273925781,1.0,0.2769840657711029,0.7680133581161499,0.7680133581161499,1.0,1.0,-1.2126691341400146,0.5057054162025452,0.7069637775421143,0.2428848147392273,0.0,0.0,0.5588424205780029,59.67627716064453,36.0,61.934078216552734,-12064.1259765625,224.32229614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4269104003906,307.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.2696934938430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556513071060181,0.5556572675704956,-5.948482794337906e-06,0.0,0.00027370461612,0.0,0.0,36.19253540039063,0.0,0.0,0.0,0.3889734447002411,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.0740536376833915,-1810.0145263671875,304.1550598144531,0.6574131846427917,0.1257688850164413,0.1151763051748275,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4694206118583679,0.050000000745058,0.0493411421775817,293.2913513183594,297.1499938964844,293.1499938964844,0.1857760548591613,-2922.844482421875,304.1683349609375,0.8381485342979431,0.262863278388977,0.1857988983392715,293.2340087890625,297.1499938964844,293.1499938964844,0.3602963387966156,-6691.88037109375,304.1470031738281,0.9990000128746032,0.4892480671405792,0.4260679185390472,293.32525634765625,297.1499938964844,293.1499938964844,0.0087272375822067,-2842.51904296875,301.2094116210937,0.4694206118583679,0.050000000745058,0.2340531349182129,291.14898681640625,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,296.44586181640625,291.1543273925781,1.0,0.2769840657711029,0.7680133581161499,0.7680133581161499,1.0,1.0,-1.2126691341400146,0.5057054162025452,0.7069637775421143,0.2428848147392273,0.0,0.0,0.5588424205780029,59.67627716064453,36.0,61.934078216552734,-12064.1259765625,224.32229614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4269104003906,307.2367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.2696934938430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556513071060181,0.5556572675704956,-5.948482794337906e-06,0.0,0.00027370461612,0.0,0.0,36.19253540039063,0.0,0.0,0.0,0.3889734447002411,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727324336767196,-1785.264892578125,304.15557861328125,0.6660606265068054,0.1247842907905578,0.1141005828976631,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.4785995185375213,0.050000000745058,0.0491681843996048,293.2942810058594,297.1499938964844,293.1499938964844,0.1809794902801513,-2861.52392578125,304.170166015625,0.8462616801261902,0.2586807012557983,0.1826807260513305,293.2174377441406,297.1499938964844,293.1499938964844,0.3396022915840149,-6371.6279296875,304.1825256347656,0.9990000128746032,0.4904504418373108,0.4063589572906494,293.3268737792969,297.1499938964844,293.1499938964844,0.0085673676803708,-2801.8955078125,301.15740966796875,0.4785995185375213,0.050000000745058,0.2332326918840408,291.2060546875,291.1499938964844,263.07000732421875,261.09002685546875,281.41082763671875,296.407470703125,291.2120361328125,1.0,0.2676590383052826,0.7677103281021118,0.7677103281021118,1.0,1.0,-1.1827902793884275,0.4905877411365509,0.6922025680541992,0.240524485707283,0.0,0.0,0.5476166605949402,54.97921752929688,39.0,76.96453094482422,-11787.7001953125,204.5360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4521484375,307.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.17578125,18000.0,0.0,0.0,0.2723352611064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407474040985107,0.5407532453536987,-5.878530373593094e-06,0.0,0.0002763856900855,0.0,0.0,34.55789566040039,0.0,0.0,0.0,0.3839841783046722,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727324336767196,-1785.264892578125,304.15557861328125,0.6660606265068054,0.1247842907905578,0.1141005828976631,294.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.4785995185375213,0.050000000745058,0.0491681843996048,293.2942810058594,297.1499938964844,293.1499938964844,0.1809794902801513,-2861.52392578125,304.170166015625,0.8462616801261902,0.2586807012557983,0.1826807260513305,293.2174377441406,297.1499938964844,293.1499938964844,0.3396022915840149,-6371.6279296875,304.1825256347656,0.9990000128746032,0.4904504418373108,0.4063589572906494,293.3268737792969,297.1499938964844,293.1499938964844,0.0085673676803708,-2801.8955078125,301.15740966796875,0.4785995185375213,0.050000000745058,0.2332326918840408,291.2060546875,291.1499938964844,263.07000732421875,261.09002685546875,281.41082763671875,296.407470703125,291.2120361328125,1.0,0.2676590383052826,0.7677103281021118,0.7677103281021118,1.0,1.0,-1.1827902793884275,0.4905877411365509,0.6922025680541992,0.240524485707283,0.0,0.0,0.5476166605949402,54.97921752929688,39.0,76.96453094482422,-11787.7001953125,204.5360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4521484375,307.244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.17578125,18000.0,0.0,0.0,0.2723352611064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407474040985107,0.5407532453536987,-5.878530373593094e-06,0.0,0.0002763856900855,0.0,0.0,34.55789566040039,0.0,0.0,0.0,0.3839841783046722,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0717002898454666,-1766.1390380859375,304.1553955078125,0.6724485754966736,0.1240084767341613,0.1132264286279678,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.4846209585666656,0.050000000745058,0.0490506589412689,293.2952575683594,297.1499938964844,293.1499938964844,0.176858589053154,-2808.964599609375,304.1702575683594,0.8515732884407043,0.2548227906227112,0.1798742264509201,293.19439697265625,297.1499938964844,293.1499938964844,0.3244169056415558,-6140.2412109375,304.19635009765625,0.9990000128746032,0.4934155344963074,0.3923995792865753,293.3273010253906,297.1499938964844,293.1499938964844,0.0084357596933841,-2769.095458984375,301.1050109863281,0.4846209585666656,0.050000000745058,0.2326752096414566,291.2476806640625,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,296.3296203613281,291.2491455078125,1.0,0.2615038454532623,0.7674072980880737,0.7674072980880737,1.0,1.0,-1.1608004570007324,0.4793187379837036,0.6814817190170288,0.2392047196626663,0.0,0.0,0.531259298324585,51.78313827514648,42.0,48.37229537963867,-11520.615234375,191.02638244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,307.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18226.25390625,18000.0,0.0,0.0,0.2730894088745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133273005485535,0.5133330225944519,-5.72326689507463e-06,0.0,0.0002771510335151,0.0,0.0,31.54411697387696,0.0,0.0,0.0,0.3747209012508392,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0717002898454666,-1766.1390380859375,304.1553955078125,0.6724485754966736,0.1240084767341613,0.1132264286279678,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.4846209585666656,0.050000000745058,0.0490506589412689,293.2952575683594,297.1499938964844,293.1499938964844,0.176858589053154,-2808.964599609375,304.1702575683594,0.8515732884407043,0.2548227906227112,0.1798742264509201,293.19439697265625,297.1499938964844,293.1499938964844,0.3244169056415558,-6140.2412109375,304.19635009765625,0.9990000128746032,0.4934155344963074,0.3923995792865753,293.3273010253906,297.1499938964844,293.1499938964844,0.0084357596933841,-2769.095458984375,301.1050109863281,0.4846209585666656,0.050000000745058,0.2326752096414566,291.2476806640625,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,296.3296203613281,291.2491455078125,1.0,0.2615038454532623,0.7674072980880737,0.7674072980880737,1.0,1.0,-1.1608004570007324,0.4793187379837036,0.6814817190170288,0.2392047196626663,0.0,0.0,0.531259298324585,51.78313827514648,42.0,48.37229537963867,-11520.615234375,191.02638244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,307.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18226.25390625,18000.0,0.0,0.0,0.2730894088745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133273005485535,0.5133330225944519,-5.72326689507463e-06,0.0,0.0002771510335151,0.0,0.0,31.54411697387696,0.0,0.0,0.0,0.3747209012508392,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0714100301265716,-1760.915771484375,304.1549377441406,0.6746843457221985,0.1237621083855629,0.1129259467124939,294.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4866280853748321,0.050000000745058,0.0490119494497776,293.29541015625,297.1499938964844,293.1499938964844,0.1751293689012527,-2787.095947265625,304.1697082519531,0.8528324961662292,0.2529526948928833,0.1785291880369186,293.18426513671875,297.1499938964844,293.1499938964844,0.3194102346897125,-6065.20458984375,304.1969909667969,0.9990000128746032,0.4948462843894958,0.3876919448375702,293.326904296875,297.1499938964844,293.1499938964844,0.0083861630409955,-2757.86328125,301.0765380859375,0.4866280853748321,0.050000000745058,0.2324915826320648,291.2517395019531,291.1499938964844,263.1000061035156,261.1129150390625,281.4366455078125,296.2893371582031,291.2519836425781,1.0,0.2593303620815277,0.7672557830810547,0.7672557830810547,1.0,1.0,-1.1529066562652588,0.4751955568790436,0.6777111291885376,0.2389411181211471,0.0,0.0,0.5240381360054016,50.72993469238281,42.0,27.98534202575684,-11417.3095703125,186.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75128173828125,307.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18219.28515625,18000.0,0.0,0.0,0.2727544903755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999109506607055,0.4999165832996368,-5.64002402825281e-06,0.0,0.0002768111298792,0.0,0.0,30.095598220825195,0.0,0.0,0.0,0.3701483607292175,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0712178200483322,-1757.517578125,304.1543884277344,0.6764121651649475,0.1235900148749351,0.1127107813954353,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.4881355464458465,0.050000000745058,0.0489832535386085,293.2953796386719,297.1499938964844,293.1499938964844,0.1735022962093353,-2766.5380859375,304.1690979003906,0.8533215522766113,0.2511180341243744,0.1772176623344421,293.1753845214844,297.1499938964844,293.1499938964844,0.3156313002109527,-6009.306640625,304.1952819824219,0.9990000128746032,0.4961605370044708,0.384164422750473,293.3261413574219,297.1499938964844,293.1499938964844,0.0083427503705024,-2748.35595703125,301.0481262207031,0.4881355464458465,0.050000000745058,0.232355460524559,291.2518005371094,291.1499938964844,263.1099853515625,261.1205444335937,281.439697265625,296.2533874511719,291.2514343261719,1.0,0.2576758861541748,0.7672511339187622,0.7672511339187622,1.0,1.0,-1.1466412544250488,0.4718897640705108,0.6747515201568604,0.2388823181390762,0.0,0.0,0.5172358751296997,49.94882583618164,45.0,12.89071273803711,-11333.720703125,182.99156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919982910156,307.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18203.560546875,18000.0,0.0,0.0,0.2720046937465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876141548156738,0.4876196980476379,-5.563800641539274e-06,0.0,0.000276050181128,0.0,0.0,28.803298950195312,0.0,0.0,0.0,0.3659604489803314,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.071040965616703,-1754.5648193359375,304.1532287597656,0.6783565282821655,0.1233875229954719,0.1124596744775772,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4898322224617004,0.050000000745058,0.0489514432847499,293.2949523925781,297.1499938964844,293.1499938964844,0.1704752445220947,-2728.29736328125,304.16778564453125,0.8521812558174133,0.2475233972072601,0.1746742725372314,293.16180419921875,297.1499938964844,293.1499938964844,0.3113038539886474,-5947.6123046875,304.1872863769531,0.9990000128746032,0.4982810616493225,0.3802160620689392,293.3239440917969,297.1499938964844,293.1499938964844,0.0082690333947539,-2733.02490234375,300.9915771484375,0.4898322224617004,0.050000000745058,0.2322045713663101,291.2440490722656,291.1499938964844,263.1300048828125,261.13580322265625,281.4463806152344,296.19793701171875,291.2426452636719,1.0,0.2557203471660614,0.7672417759895325,0.7672417759895325,1.0,1.0,-1.13832688331604,0.4673545658588409,0.6709723472595215,0.2392335832118988,0.0,0.0,0.5051141977310181,49.08182907104492,48.0,-8.021391868591309,-11208.458984375,178.75816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,307.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.701171875,18000.0,0.0,0.0,0.2694489359855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659087359905243,0.4659141898155212,-5.432802481664112e-06,0.0,0.0002734564186539,0.0,0.0,26.617637634277344,0.0,0.0,0.0,0.3586714267730713,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.071040965616703,-1754.5648193359375,304.1532287597656,0.6783565282821655,0.1233875229954719,0.1124596744775772,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4898322224617004,0.050000000745058,0.0489514432847499,293.2949523925781,297.1499938964844,293.1499938964844,0.1704752445220947,-2728.29736328125,304.16778564453125,0.8521812558174133,0.2475233972072601,0.1746742725372314,293.16180419921875,297.1499938964844,293.1499938964844,0.3113038539886474,-5947.6123046875,304.1872863769531,0.9990000128746032,0.4982810616493225,0.3802160620689392,293.3239440917969,297.1499938964844,293.1499938964844,0.0082690333947539,-2733.02490234375,300.9915771484375,0.4898322224617004,0.050000000745058,0.2322045713663101,291.2440490722656,291.1499938964844,263.1300048828125,261.13580322265625,281.4463806152344,296.19793701171875,291.2426452636719,1.0,0.2557203471660614,0.7672417759895325,0.7672417759895325,1.0,1.0,-1.13832688331604,0.4673545658588409,0.6709723472595215,0.2392335832118988,0.0,0.0,0.5051141977310181,49.08182907104492,48.0,-8.021391868591309,-11208.458984375,178.75816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,307.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.701171875,18000.0,0.0,0.0,0.2694489359855652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659087359905243,0.4659141898155212,-5.432802481664112e-06,0.0,0.0002734564186539,0.0,0.0,26.617637634277344,0.0,0.0,0.0,0.3586714267730713,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710293278098106,-1754.6654052734375,304.1521911621094,0.6783859133720398,0.1232732087373733,0.1123401150107383,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.4900267124176025,0.050000000745058,0.048947837203741,293.2943725585937,297.1499938964844,293.1499938964844,0.1676462143659591,-2692.5078125,304.16656494140625,0.8485825657844543,0.2439691126346588,0.1721921116113662,293.1541442871094,297.1499938964844,293.1499938964844,0.3106454014778137,-5942.44580078125,304.1759033203125,0.9990000128746032,0.4995474517345428,0.3797654807567596,293.3214416503906,297.1499938964844,293.1499938964844,0.0082077486440539,-2721.205078125,300.93475341796875,0.4900267124176025,0.050000000745058,0.2321874648332595,291.2287902832031,291.1499938964844,263.1499938964844,261.15106201171875,281.4551696777344,296.1634521484375,291.2268981933594,1.0,0.2552705407142639,0.7672324180603027,0.7672324180603027,1.0,1.0,-1.1346372365951538,0.4650970995426178,0.6695401668548584,0.2400844693183899,0.0,0.0,0.4955799281597137,48.98021697998047,51.0,-19.74701690673828,-11131.1201171875,177.44253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,307.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.34375,18000.0,0.0,0.0,0.2658319175243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488248527050018,0.4488301873207092,-5.331661668606103e-06,0.0,0.0002697856107261,0.0,0.0,24.9753532409668,0.0,0.0,0.0,0.3530084490776062,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710293278098106,-1754.6654052734375,304.1521911621094,0.6783859133720398,0.1232732087373733,0.1123401150107383,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.4900267124176025,0.050000000745058,0.048947837203741,293.2943725585937,297.1499938964844,293.1499938964844,0.1676462143659591,-2692.5078125,304.16656494140625,0.8485825657844543,0.2439691126346588,0.1721921116113662,293.1541442871094,297.1499938964844,293.1499938964844,0.3106454014778137,-5942.44580078125,304.1759033203125,0.9990000128746032,0.4995474517345428,0.3797654807567596,293.3214416503906,297.1499938964844,293.1499938964844,0.0082077486440539,-2721.205078125,300.93475341796875,0.4900267124176025,0.050000000745058,0.2321874648332595,291.2287902832031,291.1499938964844,263.1499938964844,261.15106201171875,281.4551696777344,296.1634521484375,291.2268981933594,1.0,0.2552705407142639,0.7672324180603027,0.7672324180603027,1.0,1.0,-1.1346372365951538,0.4650970995426178,0.6695401668548584,0.2400844693183899,0.0,0.0,0.4955799281597137,48.98021697998047,51.0,-19.74701690673828,-11131.1201171875,177.44253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,307.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18129.34375,18000.0,0.0,0.0,0.2658319175243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488248527050018,0.4488301873207092,-5.331661668606103e-06,0.0,0.0002697856107261,0.0,0.0,24.9753532409668,0.0,0.0,0.0,0.3530084490776062,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.0710809752345085,-1755.917724609375,304.1513671875,0.6767290234565735,0.1231701001524925,0.1122669354081153,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.4890014231204986,0.050000000745058,0.0489669628441333,293.2939453125,297.1499938964844,293.1499938964844,0.1648886501789093,-2657.48583984375,304.1656494140625,0.8429991006851196,0.2403949350118637,0.1697223782539367,293.1522521972656,297.1499938964844,293.1499938964844,0.3129511475563049,-5982.44189453125,304.1634216308594,0.9990000128746032,0.4998364448547363,0.3821457922458648,293.31915283203125,297.1499938964844,293.1499938964844,0.008153480477631,-2711.2724609375,300.8772888183594,0.4890014231204986,0.050000000745058,0.2322781831026077,291.2104797363281,291.1499938964844,263.1700134277344,261.1663513183594,281.466552734375,296.14630126953125,291.2084045410156,1.0,0.2560259699821472,0.7670531272888184,0.7670531272888184,1.0,1.0,-1.1345731019973757,0.4645995497703552,0.6699735522270203,0.2413203120231628,0.0,0.0,0.4887259900569916,49.4944953918457,54.0,-25.000980377197266,-11091.134765625,178.4158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,307.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.828125,18000.0,0.0,0.0,0.2616030275821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436445951461792,0.4364512264728546,-5.25891346114804e-06,0.0,0.0002654938143678,0.0,0.0,23.82496452331543,0.0,0.0,0.0,0.348933070898056,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.0710809752345085,-1755.917724609375,304.1513671875,0.6767290234565735,0.1231701001524925,0.1122669354081153,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.4890014231204986,0.050000000745058,0.0489669628441333,293.2939453125,297.1499938964844,293.1499938964844,0.1648886501789093,-2657.48583984375,304.1656494140625,0.8429991006851196,0.2403949350118637,0.1697223782539367,293.1522521972656,297.1499938964844,293.1499938964844,0.3129511475563049,-5982.44189453125,304.1634216308594,0.9990000128746032,0.4998364448547363,0.3821457922458648,293.31915283203125,297.1499938964844,293.1499938964844,0.008153480477631,-2711.2724609375,300.8772888183594,0.4890014231204986,0.050000000745058,0.2322781831026077,291.2104797363281,291.1499938964844,263.1700134277344,261.1663513183594,281.466552734375,296.14630126953125,291.2084045410156,1.0,0.2560259699821472,0.7670531272888184,0.7670531272888184,1.0,1.0,-1.1345731019973757,0.4645995497703552,0.6699735522270203,0.2413203120231628,0.0,0.0,0.4887259900569916,49.4944953918457,54.0,-25.000980377197266,-11091.134765625,178.4158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,307.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.828125,18000.0,0.0,0.0,0.2616030275821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436445951461792,0.4364512264728546,-5.25891346114804e-06,0.0,0.0002654938143678,0.0,0.0,23.82496452331543,0.0,0.0,0.0,0.348933070898056,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711401998996734,-1757.2930908203125,304.1508178710937,0.673677384853363,0.1230365708470344,0.1121918484568595,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.487006664276123,0.050000000745058,0.0490047335624694,293.2939147949219,297.1499938964844,293.1499938964844,0.1621283888816833,-2622.25341796875,304.1650390625,0.835889458656311,0.2367604672908783,0.1672303527593612,293.1556396484375,297.1499938964844,293.1499938964844,0.3176695108413696,-6058.67236328125,304.151123046875,0.9990000128746032,0.4990974962711334,0.38680499792099,293.3173828125,297.1499938964844,293.1499938964844,0.0081030605360865,-2702.313720703125,300.8188171386719,0.487006664276123,0.050000000745058,0.2324573546648025,291.191162109375,291.1499938964844,263.19000244140625,261.1817321777344,281.47979736328125,296.1427917480469,291.1890869140625,1.0,0.2577457427978515,0.766873836517334,0.766873836517334,1.0,1.0,-1.1373438835144043,0.4654865264892578,0.6718573570251465,0.242898553609848,0.0,0.0,0.4845251142978668,50.513370513916016,57.0,-26.76594352722168,-11079.80859375,181.22950744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89483642578125,307.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.771484375,18000.0,0.0,0.0,0.2571964561939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428475022315979,0.4284802079200744,-5.210973995417589e-06,0.0,0.0002610216906759,0.0,0.0,23.09634017944336,0.0,0.0,0.0,0.346302330493927,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711401998996734,-1757.2930908203125,304.1508178710937,0.673677384853363,0.1230365708470344,0.1121918484568595,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.487006664276123,0.050000000745058,0.0490047335624694,293.2939147949219,297.1499938964844,293.1499938964844,0.1621283888816833,-2622.25341796875,304.1650390625,0.835889458656311,0.2367604672908783,0.1672303527593612,293.1556396484375,297.1499938964844,293.1499938964844,0.3176695108413696,-6058.67236328125,304.151123046875,0.9990000128746032,0.4990974962711334,0.38680499792099,293.3173828125,297.1499938964844,293.1499938964844,0.0081030605360865,-2702.313720703125,300.8188171386719,0.487006664276123,0.050000000745058,0.2324573546648025,291.191162109375,291.1499938964844,263.19000244140625,261.1817321777344,281.47979736328125,296.1427917480469,291.1890869140625,1.0,0.2577457427978515,0.766873836517334,0.766873836517334,1.0,1.0,-1.1373438835144043,0.4654865264892578,0.6718573570251465,0.242898553609848,0.0,0.0,0.4845251142978668,50.513370513916016,57.0,-26.76594352722168,-11079.80859375,181.22950744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89483642578125,307.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.771484375,18000.0,0.0,0.0,0.2571964561939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428475022315979,0.4284802079200744,-5.210973995417589e-06,0.0,0.0002610216906759,0.0,0.0,23.09634017944336,0.0,0.0,0.0,0.346302330493927,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711624026298523,-1757.8385009765625,304.150634765625,0.6717274785041809,0.1229514703154563,0.1121450439095497,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4857126772403717,0.050000000745058,0.0490295737981796,293.2940368652344,297.1499938964844,293.1499938964844,0.1607324928045272,-2604.363525390625,304.16485595703125,0.8318884968757629,0.2349128574132919,0.1659688949584961,293.1591491699219,297.1499938964844,293.1499938964844,0.3207851946353912,-6107.96875,304.145263671875,0.9990000128746032,0.4983415007591247,0.3898387849330902,293.3167419433594,297.1499938964844,293.1499938964844,0.008078602142632,-2698.001953125,300.7890930175781,0.4857126772403717,0.050000000745058,0.2325751930475235,291.1815490722656,291.1499938964844,263.20001220703125,261.1894836425781,281.4870300292969,296.145263671875,291.1795349121094,1.0,0.2589029669761657,0.766784131526947,0.766784131526947,1.0,1.0,-1.139586091041565,0.4663478434085846,0.673238217830658,0.2437955141067505,0.0,0.0,0.483388602733612,51.183555603027344,57.0,-26.801071166992188,-11082.900390625,183.2163848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9539794921875,307.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.962890625,18000.0,0.0,0.0,0.2550526559352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426045149564743,0.4260503351688385,-5.195311132411007e-06,0.0,0.0002588460338301,0.0,0.0,22.872737884521484,0.0,0.0,0.0,0.3454867601394653,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711758583784103,-1758.2183837890625,304.1504821777344,0.669549286365509,0.1228523924946785,0.1120894253253936,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4842508137226105,0.050000000745058,0.0490578822791576,293.29425048828125,297.1499938964844,293.1499938964844,0.1593200862407684,-2586.210693359375,304.1647033691406,0.8276433944702148,0.2330428808927536,0.1646947711706161,293.1636962890625,297.1499938964844,293.1499938964844,0.324329674243927,-6163.50146484375,304.1396789550781,0.9990000128746032,0.4973343014717102,0.3932675123214721,293.3162841796875,297.1499938964844,293.1499938964844,0.0080543914809823,-2693.7216796875,300.7590637207031,0.4842508137226105,0.050000000745058,0.2327094674110412,291.17218017578125,291.1499938964844,263.2099914550781,261.1972351074219,281.494873046875,296.15020751953125,291.1701965332031,1.0,0.2602269649505615,0.766637921333313,0.766637921333313,1.0,1.0,-1.142300367355347,0.467432290315628,0.674868106842041,0.244747132062912,0.0,0.0,0.4828520119190216,51.94715118408203,60.0,-26.36906623840332,-11090.7666015625,185.53839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,307.75177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.029296875,18000.0,0.0,0.0,0.253008097410202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245771765708923,0.4245823621749878,-5.184670953894965e-06,0.0,0.0002567710471339,0.0,0.0,22.733720779418945,0.0,0.0,0.0,0.3449774384498596,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711694955825805,-1758.3511962890625,304.1503295898437,0.6646495461463928,0.1226095631718635,0.1119476184248924,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4808772206306457,0.050000000745058,0.0491237603127956,293.2950439453125,297.1499938964844,293.1499938964844,0.1564344018697738,-2548.961669921875,304.16461181640625,0.8184881210327148,0.2292320132255554,0.1621046066284179,293.1755676269531,297.1499938964844,293.1499938964844,0.3325265944004059,-6290.37255859375,304.1295166015625,0.9990000128746032,0.4945838153362274,0.4011332392692566,293.3158264160156,297.1499938964844,293.1499938964844,0.0080060549080371,-2685.053466796875,300.6980895996094,0.4808772206306457,0.050000000745058,0.2330219596624374,291.1545715332031,291.1499938964844,263.2300109863281,261.2128295898437,281.51202392578125,296.166748046875,291.1528015136719,1.0,0.2633016407489776,0.7663454413414001,0.7663454413414001,1.0,1.0,-1.148916244506836,0.4701772928237915,0.6787390112876892,0.2468106150627136,0.0,0.0,0.4834420680999756,53.72331619262695,63.0,-24.5180778503418,-11118.4375,191.0734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135803222656,307.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.2493697553873062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243061244487762,0.4243113100528717,-5.177214006835129e-06,0.0,0.0002530785859562,0.0,0.0,22.68697929382324,0.0,0.0,0.0,0.3448053300380707,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711694955825805,-1758.3511962890625,304.1503295898437,0.6646495461463928,0.1226095631718635,0.1119476184248924,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4808772206306457,0.050000000745058,0.0491237603127956,293.2950439453125,297.1499938964844,293.1499938964844,0.1564344018697738,-2548.961669921875,304.16461181640625,0.8184881210327148,0.2292320132255554,0.1621046066284179,293.1755676269531,297.1499938964844,293.1499938964844,0.3325265944004059,-6290.37255859375,304.1295166015625,0.9990000128746032,0.4945838153362274,0.4011332392692566,293.3158264160156,297.1499938964844,293.1499938964844,0.0080060549080371,-2685.053466796875,300.6980895996094,0.4808772206306457,0.050000000745058,0.2330219596624374,291.1545715332031,291.1499938964844,263.2300109863281,261.2128295898437,281.51202392578125,296.166748046875,291.1528015136719,1.0,0.2633016407489776,0.7663454413414001,0.7663454413414001,1.0,1.0,-1.148916244506836,0.4701772928237915,0.6787390112876892,0.2468106150627136,0.0,0.0,0.4834420680999756,53.72331619262695,63.0,-24.5180778503418,-11118.4375,191.0734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135803222656,307.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.2493697553873062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243061244487762,0.4243113100528717,-5.177214006835129e-06,0.0,0.0002530785859562,0.0,0.0,22.68697929382324,0.0,0.0,0.0,0.3448053300380707,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0711129680275917,-1757.5423583984375,304.1503295898437,0.6592476963996887,0.1223073303699493,0.1117622926831245,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.476952463388443,0.050000000745058,0.0492002144455909,293.2961730957031,297.1499938964844,293.1499938964844,0.1534587293863296,-2510.32958984375,304.1647033691406,0.8083803057670593,0.225326120853424,0.1594557464122772,293.1905517578125,297.1499938964844,293.1499938964844,0.341927707195282,-6433.9345703125,304.1206970214844,0.9990000128746032,0.4909042119979858,0.4100728034973144,293.3160095214844,297.1499938964844,293.1499938964844,0.0079571921378374,-2676.040283203125,300.6358947753906,0.476952463388443,0.050000000745058,0.2333846241235733,291.138916015625,291.1499938964844,263.25,261.2285461425781,281.5315246582031,296.1915283203125,291.1374206542969,1.0,0.2668328583240509,0.7660529017448425,0.7660529017448425,1.0,1.0,-1.1567714214324951,0.4735236763954162,0.6832478046417236,0.249051347374916,0.0,0.0,0.4859926700592041,55.78302764892578,66.0,-21.75187492370605,-11158.5244140625,197.6227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96099853515625,307.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3671875,18000.0,0.0,0.0,0.2465271800756454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272003471851349,0.4272055327892303,-5.186213002161821e-06,0.0,0.0002501937560737,0.0,0.0,22.91482162475586,0.0,0.0,0.0,0.3456400632858276,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0711129680275917,-1757.5423583984375,304.1503295898437,0.6592476963996887,0.1223073303699493,0.1117622926831245,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.476952463388443,0.050000000745058,0.0492002144455909,293.2961730957031,297.1499938964844,293.1499938964844,0.1534587293863296,-2510.32958984375,304.1647033691406,0.8083803057670593,0.225326120853424,0.1594557464122772,293.1905517578125,297.1499938964844,293.1499938964844,0.341927707195282,-6433.9345703125,304.1206970214844,0.9990000128746032,0.4909042119979858,0.4100728034973144,293.3160095214844,297.1499938964844,293.1499938964844,0.0079571921378374,-2676.040283203125,300.6358947753906,0.476952463388443,0.050000000745058,0.2333846241235733,291.138916015625,291.1499938964844,263.25,261.2285461425781,281.5315246582031,296.1915283203125,291.1374206542969,1.0,0.2668328583240509,0.7660529017448425,0.7660529017448425,1.0,1.0,-1.1567714214324951,0.4735236763954162,0.6832478046417236,0.249051347374916,0.0,0.0,0.4859926700592041,55.78302764892578,66.0,-21.75187492370605,-11158.5244140625,197.6227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96099853515625,307.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3671875,18000.0,0.0,0.0,0.2465271800756454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272003471851349,0.4272055327892303,-5.186213002161821e-06,0.0,0.0002501937560737,0.0,0.0,22.91482162475586,0.0,0.0,0.0,0.3456400632858276,4.0,0.0,1.0
