time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0710022151470184,-1755.7147216796875,304.150390625,0.6535722017288208,0.1219492554664611,0.1115340813994407,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4724695682525635,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.1503865718841552,-2470.21142578125,304.1649169921875,0.7972590923309326,0.2213289439678192,0.1567485630512237,293.2078857421875,297.1499938964844,293.1499938964844,0.3522433042526245,-6589.5830078125,304.1133117675781,0.9990000128746032,0.4863678514957428,0.4198113977909088,293.31671142578125,297.1499938964844,293.1499938964844,0.0079071875661611,-2666.46337890625,300.57275390625,0.4724695682525635,0.050000000745058,0.2337888032197952,291.1258239746094,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,296.2240600585937,291.1246337890625,1.0,0.2707066237926483,0.7656813859939575,0.7656813859939575,1.0,1.0,-1.16552472114563,0.4772954881191253,0.6882292032241821,0.2514186501502991,0.0,0.0,0.4901197552680969,58.07638549804688,54.0,-18.18679428100586,-11207.2109375,205.01077270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84686279296875,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.455078125,18000.0,0.0,0.0,0.244638442993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327541887760162,0.4327594041824341,-5.2095515457040165e-06,0.0,0.0002482769195921,0.0,0.0,23.37936019897461,0.0,0.0,0.0,0.3473309576511383,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0710022151470184,-1755.7147216796875,304.150390625,0.6535722017288208,0.1219492554664611,0.1115340813994407,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4724695682525635,0.050000000745058,0.0492854192852973,293.2976379394531,297.1499938964844,293.1499938964844,0.1503865718841552,-2470.21142578125,304.1649169921875,0.7972590923309326,0.2213289439678192,0.1567485630512237,293.2078857421875,297.1499938964844,293.1499938964844,0.3522433042526245,-6589.5830078125,304.1133117675781,0.9990000128746032,0.4863678514957428,0.4198113977909088,293.31671142578125,297.1499938964844,293.1499938964844,0.0079071875661611,-2666.46337890625,300.57275390625,0.4724695682525635,0.050000000745058,0.2337888032197952,291.1258239746094,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,296.2240600585937,291.1246337890625,1.0,0.2707066237926483,0.7656813859939575,0.7656813859939575,1.0,1.0,-1.16552472114563,0.4772954881191253,0.6882292032241821,0.2514186501502991,0.0,0.0,0.4901197552680969,58.07638549804688,54.0,-18.18679428100586,-11207.2109375,205.01077270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84686279296875,307.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.455078125,18000.0,0.0,0.0,0.244638442993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327541887760162,0.4327594041824341,-5.2095515457040165e-06,0.0,0.0002482769195921,0.0,0.0,23.37936019897461,0.0,0.0,0.0,0.3473309576511383,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706757605075836,-1749.7237548828125,304.1508178710937,0.6540055871009827,0.1216166988015174,0.1112003549933433,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4734513759613037,0.050000000745058,0.0492670387029647,293.29901123046875,297.1499938964844,293.1499938964844,0.1469550281763076,-2424.84619140625,304.16571044921875,0.7936626672744751,0.2173085808753967,0.1539306044578552,293.2196655273437,297.1499938964844,293.1499938964844,0.3508408069610595,-6561.8798828125,304.1285095214844,0.9990000128746032,0.4824792742729187,0.4177304804325104,293.3175048828125,297.1499938964844,293.1499938964844,0.0078288745135068,-2647.651123046875,300.5138244628906,0.4734513759613037,0.050000000745058,0.23370161652565,291.1300354003906,291.1499938964844,263.2900085449219,261.2603454589844,281.589599609375,296.2421875,291.1327209472656,1.0,0.2688445448875427,0.7653098106384277,0.7653098106384277,1.0,1.0,-1.15912663936615,0.4739820063114166,0.6851446628570557,0.2509596645832062,0.0,0.0,0.4929884076118469,57.54600143432617,42.0,11.982633590698242,-11173.724609375,201.8591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69659423828125,307.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.548828125,18000.0,0.0,0.0,0.2436511665582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438822329044342,0.4388275742530823,-5.241619874141179e-06,0.0,0.000247274962021,0.0,0.0,23.919055938720703,0.0,0.0,0.0,0.3492269814014435,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706757605075836,-1749.7237548828125,304.1508178710937,0.6540055871009827,0.1216166988015174,0.1112003549933433,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4734513759613037,0.050000000745058,0.0492670387029647,293.29901123046875,297.1499938964844,293.1499938964844,0.1469550281763076,-2424.84619140625,304.16571044921875,0.7936626672744751,0.2173085808753967,0.1539306044578552,293.2196655273437,297.1499938964844,293.1499938964844,0.3508408069610595,-6561.8798828125,304.1285095214844,0.9990000128746032,0.4824792742729187,0.4177304804325104,293.3175048828125,297.1499938964844,293.1499938964844,0.0078288745135068,-2647.651123046875,300.5138244628906,0.4734513759613037,0.050000000745058,0.23370161652565,291.1300354003906,291.1499938964844,263.2900085449219,261.2603454589844,281.589599609375,296.2421875,291.1327209472656,1.0,0.2688445448875427,0.7653098106384277,0.7653098106384277,1.0,1.0,-1.15912663936615,0.4739820063114166,0.6851446628570557,0.2509596645832062,0.0,0.0,0.4929884076118469,57.54600143432617,42.0,11.982633590698242,-11173.724609375,201.8591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69659423828125,307.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.548828125,18000.0,0.0,0.0,0.2436511665582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438822329044342,0.4388275742530823,-5.241619874141179e-06,0.0,0.000247274962021,0.0,0.0,23.919055938720703,0.0,0.0,0.0,0.3492269814014435,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704401582479476,-1745.277099609375,304.1510925292969,0.6564291715621948,0.1215049400925636,0.1110376492142677,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4758260846138,0.050000000745058,0.0492219142615795,293.299560546875,297.1499938964844,293.1499938964844,0.1450798511505127,-2399.805419921875,304.166259765625,0.7945069074630737,0.2153143435716629,0.1525021940469741,293.2195739746094,297.1499938964844,293.1499938964844,0.3457184135913849,-6480.3896484375,304.1417541503906,0.9990000128746032,0.4816098511219024,0.4125743508338928,293.3177185058594,297.1499938964844,293.1499938964844,0.0077776862308382,-2634.020263671875,300.4881896972656,0.4758260846138,0.050000000745058,0.2334875613451004,291.1441345214844,291.1499938964844,263.29998779296875,261.26837158203125,281.6034851074219,296.2323303222656,291.147216796875,1.0,0.2662268280982971,0.7651240229606628,0.7651240229606628,1.0,1.0,-1.1507192850112915,0.4699428677558899,0.6807764768600464,0.2496140152215957,0.0,0.0,0.4919731318950653,56.29826736450195,42.0,25.802967071533203,-11105.7919921875,196.68338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264038085937,307.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7265625,18000.0,0.0,0.0,0.2433322817087173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388043582439422,0.4388096034526825,-5.248352408671053e-06,0.0,0.0002469513274263,0.0,0.0,23.9446029663086,0.0,0.0,0.0,0.3493008911609649,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702222138643264,-1741.1551513671875,304.1513061523437,0.6602160334587097,0.1214445009827613,0.110898770391941,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4791244864463806,0.050000000745058,0.0491580367088317,293.2999572753906,297.1499938964844,293.1499938964844,0.1432049423456192,-2374.711669921875,304.1667175292969,0.7968845963478088,0.2133433520793914,0.1510723829269409,293.2153625488281,297.1499938964844,293.1499938964844,0.3383063375949859,-6364.17822265625,304.15673828125,0.9990000128746032,0.4815533757209778,0.4051635265350342,293.31768798828125,297.1499938964844,293.1499938964844,0.0077238893136382,-2619.561767578125,300.46337890625,0.4791244864463806,0.050000000745058,0.2331845611333847,291.1587829589844,291.1499938964844,263.3099975585937,261.27642822265625,281.61334228515625,296.2104187011719,291.161865234375,1.0,0.2626388072967529,0.7649865746498108,0.7649865746498108,1.0,1.0,-1.139502763748169,0.4646551012992859,0.6748477220535278,0.2476022690534591,0.0,0.0,0.4899175763130188,54.53580474853516,45.0,33.47343063354492,-11011.2197265625,189.68753051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56939697265625,307.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.142578125,18000.0,0.0,0.0,0.2430093139410019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367643892765045,0.4367696344852447,-5.2445539040490985e-06,0.0,0.0002466235600877,0.0,0.0,23.78990936279297,0.0,0.0,0.0,0.348747968673706,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0700137615203857,-1737.2169189453125,304.15118408203125,0.6646202206611633,0.1214239820837974,0.1107881739735603,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4826431572437286,0.050000000745058,0.0490892864763736,293.3004455566406,297.1499938964844,293.1499938964844,0.13972108066082,-2328.1298828125,304.1669006347656,0.7973526120185852,0.2094420045614242,0.1482928842306137,293.2023010253906,297.1499938964844,293.1499938964844,0.3298433125019073,-6233.77294921875,304.1680603027344,0.9990000128746032,0.4825508296489715,0.3970292508602142,293.3170166015625,297.1499938964844,293.1499938964844,0.0076356059871613,-2596.668212890625,300.4122619628906,0.4826431572437286,0.050000000745058,0.2328584343194961,291.1765441894531,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,296.15802001953125,291.1764221191406,1.0,0.2589904069900512,0.7647116780281067,0.7647116780281067,1.0,1.0,-1.1257903575897217,0.4582387804985046,0.667551577091217,0.2449848651885986,0.0,0.0,0.484817624092102,52.61515045166016,48.0,17.128931045532227,-10851.0966796875,181.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,307.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.2421747297048568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292148053646087,0.4292200207710266,-5.213854365138104e-06,0.0,0.0002457765513099,0.0,0.0,23.157316207885746,0.0,0.0,0.0,0.3465015292167663,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0700137615203857,-1737.2169189453125,304.15118408203125,0.6646202206611633,0.1214239820837974,0.1107881739735603,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4826431572437286,0.050000000745058,0.0490892864763736,293.3004455566406,297.1499938964844,293.1499938964844,0.13972108066082,-2328.1298828125,304.1669006347656,0.7973526120185852,0.2094420045614242,0.1482928842306137,293.2023010253906,297.1499938964844,293.1499938964844,0.3298433125019073,-6233.77294921875,304.1680603027344,0.9990000128746032,0.4825508296489715,0.3970292508602142,293.3170166015625,297.1499938964844,293.1499938964844,0.0076356059871613,-2596.668212890625,300.4122619628906,0.4826431572437286,0.050000000745058,0.2328584343194961,291.1765441894531,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,296.15802001953125,291.1764221191406,1.0,0.2589904069900512,0.7647116780281067,0.7647116780281067,1.0,1.0,-1.1257903575897217,0.4582387804985046,0.667551577091217,0.2449848651885986,0.0,0.0,0.484817624092102,52.61515045166016,48.0,17.128931045532227,-10851.0966796875,181.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5006103515625,307.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.2421747297048568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292148053646087,0.4292200207710266,-5.213854365138104e-06,0.0,0.0002457765513099,0.0,0.0,23.157316207885746,0.0,0.0,0.0,0.3465015292167663,4.0,0.0,1.0
656340,293.1628723144531,297.1499938964844,293.1499938964844,0.0700363218784332,-1737.7193603515625,304.1507568359375,0.6666436195373535,0.1214627251029014,0.1107872799038887,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4841228127479553,0.050000000745058,0.0490604676306247,293.3006896972656,297.1499938964844,293.1499938964844,0.1365744173526764,-2286.154296875,304.16650390625,0.7946917414665222,0.2055840343236923,0.145575538277626,293.19244384765625,297.1499938964844,293.1499938964844,0.3263016045093536,-6181.2568359375,304.1677551269531,0.9990000128746032,0.4832293093204498,0.3935683965682983,293.3158264160156,297.1499938964844,293.1499938964844,0.0075674643740057,-2580.62255859375,300.3565673828125,0.4841228127479553,0.050000000745058,0.2327217310667038,291.1725158691406,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,296.1248474121094,291.17193603515625,1.0,0.2571842968463897,0.7644367814064026,0.7644367814064026,1.0,1.0,-1.1181730031967163,0.4546869993209839,0.6634860038757324,0.2434506267309188,0.0,0.0,0.4820503890514374,51.78479766845703,51.0,0.0033903752919286,-10754.953125,177.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701843261719,307.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.720703125,18000.0,0.0,0.0,0.2411451637744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424074113368988,0.4240792989730835,-5.1843808250851e-06,0.0,0.0002447316946927,0.0,0.0,22.6990909576416,0.0,0.0,0.0,0.3448390364646911,4.0,0.0,1.0
656400,293.1628723144531,297.1499938964844,293.1499938964844,0.0700363218784332,-1737.7193603515625,304.1507568359375,0.6666436195373535,0.1214627251029014,0.1107872799038887,294.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4841228127479553,0.050000000745058,0.0490604676306247,293.3006896972656,297.1499938964844,293.1499938964844,0.1365744173526764,-2286.154296875,304.16650390625,0.7946917414665222,0.2055840343236923,0.145575538277626,293.19244384765625,297.1499938964844,293.1499938964844,0.3263016045093536,-6181.2568359375,304.1677551269531,0.9990000128746032,0.4832293093204498,0.3935683965682983,293.3158264160156,297.1499938964844,293.1499938964844,0.0075674643740057,-2580.62255859375,300.3565673828125,0.4841228127479553,0.050000000745058,0.2327217310667038,291.1725158691406,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,296.1248474121094,291.17193603515625,1.0,0.2571842968463897,0.7644367814064026,0.7644367814064026,1.0,1.0,-1.1181730031967163,0.4546869993209839,0.6634860038757324,0.2434506267309188,0.0,0.0,0.4820503890514374,51.78479766845703,51.0,0.0033903752919286,-10754.953125,177.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701843261719,307.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.720703125,18000.0,0.0,0.0,0.2411451637744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424074113368988,0.4240792989730835,-5.1843808250851e-06,0.0,0.0002447316946927,0.0,0.0,22.6990909576416,0.0,0.0,0.0,0.3448390364646911,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0701091885566711,-1739.150146484375,304.150390625,0.6667479276657104,0.1214998289942741,0.1108236312866211,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4841432571411133,0.050000000745058,0.0490600951015949,293.3008728027344,297.1499938964844,293.1499938964844,0.1335074603557586,-2245.06884765625,304.1661376953125,0.7896603345870972,0.2017289102077484,0.1428889781236648,293.187744140625,297.1499938964844,293.1499938964844,0.3261168003082275,-6180.9873046875,304.1620483398437,0.9990000128746032,0.4831197261810303,0.3935206532478332,293.31463623046875,297.1499938964844,293.1499938964844,0.0075071393512189,-2566.729248046875,300.300537109375,0.4841432571411133,0.050000000745058,0.2327199727296829,291.1659240722656,291.1499938964844,263.3699951171875,261.3255615234375,281.62066650390625,296.11041259765625,291.1649780273437,1.0,0.2568545043468475,0.7643381357192993,0.7643381357192993,1.0,1.0,-1.114930510520935,0.4531883299350738,0.6617422103881836,0.2427700608968734,0.0,0.0,0.480331152677536,51.73189926147461,54.0,-8.153400421142578,-10700.3857421875,176.7744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,307.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.109375,18000.0,0.0,0.0,0.2400800436735153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208315312862396,0.4208366870880127,-5.165390575712081e-06,0.0,0.0002436507202219,0.0,0.0,22.41120338439941,0.0,0.0,0.0,0.343779444694519,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0701091885566711,-1739.150146484375,304.150390625,0.6667479276657104,0.1214998289942741,0.1108236312866211,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4841432571411133,0.050000000745058,0.0490600951015949,293.3008728027344,297.1499938964844,293.1499938964844,0.1335074603557586,-2245.06884765625,304.1661376953125,0.7896603345870972,0.2017289102077484,0.1428889781236648,293.187744140625,297.1499938964844,293.1499938964844,0.3261168003082275,-6180.9873046875,304.1620483398437,0.9990000128746032,0.4831197261810303,0.3935206532478332,293.31463623046875,297.1499938964844,293.1499938964844,0.0075071393512189,-2566.729248046875,300.300537109375,0.4841432571411133,0.050000000745058,0.2327199727296829,291.1659240722656,291.1499938964844,263.3699951171875,261.3255615234375,281.62066650390625,296.11041259765625,291.1649780273437,1.0,0.2568545043468475,0.7643381357192993,0.7643381357192993,1.0,1.0,-1.114930510520935,0.4531883299350738,0.6617422103881836,0.2427700608968734,0.0,0.0,0.480331152677536,51.73189926147461,54.0,-8.153400421142578,-10700.3857421875,176.7744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,307.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.109375,18000.0,0.0,0.0,0.2400800436735153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208315312862396,0.4208366870880127,-5.165390575712081e-06,0.0,0.0002436507202219,0.0,0.0,22.41120338439941,0.0,0.0,0.0,0.343779444694519,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0701955109834671,-1740.841064453125,304.1501159667969,0.6652359366416931,0.121502473950386,0.1108568608760833,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4829913973808288,0.050000000745058,0.0490825586020946,293.3012084960937,297.1499938964844,293.1499938964844,0.1304777562618255,-2204.294921875,304.1658020019531,0.7827078700065613,0.1978381723165512,0.1402003616094589,293.1883239746094,297.1499938964844,293.1499938964844,0.3287302553653717,-6223.59765625,304.1536560058594,0.9990000128746032,0.4820521175861358,0.3962165415287018,293.313720703125,297.1499938964844,293.1499938964844,0.0074518993496894,-2554.291748046875,300.24334716796875,0.4829913973808288,0.050000000745058,0.2328265309333801,291.156982421875,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,296.111083984375,291.156005859375,1.0,0.2577058672904968,0.7642394304275513,0.7642394304275513,1.0,1.0,-1.1151328086853027,0.453266441822052,0.6618664264678955,0.2428042590618133,0.0,0.0,0.4799966514110565,52.30343246459961,57.0,-11.61102294921875,-10679.525390625,177.91964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,307.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71484375,18000.0,0.0,0.0,0.2391079813241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419626772403717,0.4196319282054901,-5.156034603714943e-06,0.0,0.0002426642167847,0.0,0.0,22.296022415161133,0.0,0.0,0.0,0.3433546125888824,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0701955109834671,-1740.841064453125,304.1501159667969,0.6652359366416931,0.121502473950386,0.1108568608760833,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4829913973808288,0.050000000745058,0.0490825586020946,293.3012084960937,297.1499938964844,293.1499938964844,0.1304777562618255,-2204.294921875,304.1658020019531,0.7827078700065613,0.1978381723165512,0.1402003616094589,293.1883239746094,297.1499938964844,293.1499938964844,0.3287302553653717,-6223.59765625,304.1536560058594,0.9990000128746032,0.4820521175861358,0.3962165415287018,293.313720703125,297.1499938964844,293.1499938964844,0.0074518993496894,-2554.291748046875,300.24334716796875,0.4829913973808288,0.050000000745058,0.2328265309333801,291.156982421875,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,296.111083984375,291.156005859375,1.0,0.2577058672904968,0.7642394304275513,0.7642394304275513,1.0,1.0,-1.1151328086853027,0.453266441822052,0.6618664264678955,0.2428042590618133,0.0,0.0,0.4799966514110565,52.30343246459961,57.0,-11.61102294921875,-10679.525390625,177.91964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,307.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71484375,18000.0,0.0,0.0,0.2391079813241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419626772403717,0.4196319282054901,-5.156034603714943e-06,0.0,0.0002426642167847,0.0,0.0,22.296022415161133,0.0,0.0,0.0,0.3433546125888824,4.0,0.0,1.0
656700,293.1591491699219,297.1499938964844,293.1499938964844,0.0702311247587204,-1741.54541015625,304.1500244140625,0.6639807224273682,0.1214852035045623,0.110864907503128,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4820511639118194,0.050000000745058,0.0491009391844272,293.3014831542969,297.1499938964844,293.1499938964844,0.1289575546979904,-2183.74853515625,304.1656799316406,0.7786570191383362,0.1958711743354797,0.1388477534055709,293.19049072265625,297.1499938964844,293.1499938964844,0.3309020400047302,-6257.94287109375,304.1490478515625,0.9990000128746032,0.4811437129974365,0.398409754037857,293.3134460449219,297.1499938964844,293.1499938964844,0.007425254676491,-2548.30078125,300.2143859863281,0.4820511639118194,0.050000000745058,0.2329137176275253,291.152587890625,291.1499938964844,263.3999938964844,261.3506164550781,281.6354675292969,296.1160583496094,291.1516418457031,1.0,0.2584947645664215,0.764190137386322,0.764190137386322,1.0,1.0,-1.1162776947021484,0.4537782669067383,0.6624994874000549,0.2430509328842163,0.0,0.0,0.4802660048007965,52.7845344543457,57.0,-11.969091415405272,-10679.046875,179.17796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183349609375,307.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.2386973351240158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197362065315246,0.4197413623332977,-5.1549786803661846e-06,0.0,0.0002422474499326,0.0,0.0,22.299219131469727,0.0,0.0,0.0,0.343365877866745,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702586099505424,-1742.0985107421875,304.14996337890625,0.6624466180801392,0.1214537769556045,0.1108646467328071,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4808986485004425,0.050000000745058,0.0491234958171844,293.30181884765625,297.1499938964844,293.1499938964844,0.127429112792015,-2163.02978515625,304.1656188964844,0.7742971777915955,0.1938869059085846,0.1374866962432861,293.1937866210937,297.1499938964844,293.1499938964844,0.3335748314857483,-6299.73486328125,304.14434814453125,0.9990000128746032,0.4799852073192596,0.4010849297046661,293.31329345703125,297.1499938964844,293.1499938964844,0.0073990998789668,-2542.408935546875,300.1851806640625,0.4808986485004425,0.050000000745058,0.2330207079648971,291.1483764648437,291.1499938964844,263.4100036621094,261.35906982421875,281.6424255371094,296.1237487792969,291.1474914550781,1.0,0.2594906985759735,0.7640720009803772,0.7640720009803772,1.0,1.0,-1.1180098056793213,0.4545460939407348,0.6634637713432312,0.2434235960245132,0.0,0.0,0.4807988107204437,53.3795280456543,60.0,-11.820462226867676,-10683.744140625,180.83338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,307.3242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21484375,18000.0,0.0,0.0,0.2383555024862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202641248703003,0.4202692806720733,-5.156086899660295e-06,0.0,0.0002419005468254,0.0,0.0,22.338258743286133,0.0,0.0,0.0,0.3435100615024566,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702831670641899,-1742.6407470703125,304.1499328613281,0.6586993336677551,0.1213455945253372,0.1108347028493881,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.478025734424591,0.050000000745058,0.0491795800626277,293.3027038574219,297.1499938964844,293.1499938964844,0.1243389472365379,-2120.94970703125,304.1655578613281,0.7648705244064331,0.1898613572120666,0.1347339898347854,293.2033996582031,297.1499938964844,293.1499938964844,0.3402149975299835,-6402.25732421875,304.1351928710937,0.9990000128746032,0.4769339561462402,0.4076613187789917,293.3133850097656,297.1499938964844,293.1499938964844,0.0073474831879138,-2530.69775390625,300.1259460449219,0.478025734424591,0.050000000745058,0.2332867532968521,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,296.1463928222656,291.1400146484375,1.0,0.2620097696781158,0.7638357877731323,0.7638357877731323,1.0,1.0,-1.122949481010437,0.4567423164844513,0.6662071943283081,0.2445138841867447,0.0,0.0,0.4825546145439148,54.86832809448242,48.0,-10.63227081298828,-10705.8271484375,185.1824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3527526855469,307.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7734375,18000.0,0.0,0.0,0.2379234135150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224460124969482,0.4224511682987213,-5.164173217053758e-06,0.0,0.0002414620103081,0.0,0.0,22.51341438293457,0.0,0.0,0.0,0.344156414270401,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702831670641899,-1742.6407470703125,304.1499328613281,0.6586993336677551,0.1213455945253372,0.1108347028493881,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.478025734424591,0.050000000745058,0.0491795800626277,293.3027038574219,297.1499938964844,293.1499938964844,0.1243389472365379,-2120.94970703125,304.1655578613281,0.7648705244064331,0.1898613572120666,0.1347339898347854,293.2033996582031,297.1499938964844,293.1499938964844,0.3402149975299835,-6402.25732421875,304.1351928710937,0.9990000128746032,0.4769339561462402,0.4076613187789917,293.3133850097656,297.1499938964844,293.1499938964844,0.0073474831879138,-2530.69775390625,300.1259460449219,0.478025734424591,0.050000000745058,0.2332867532968521,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,296.1463928222656,291.1400146484375,1.0,0.2620097696781158,0.7638357877731323,0.7638357877731323,1.0,1.0,-1.122949481010437,0.4567423164844513,0.6662071943283081,0.2445138841867447,0.0,0.0,0.4825546145439148,54.86832809448242,48.0,-10.63227081298828,-10705.8271484375,185.1824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3527526855469,307.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7734375,18000.0,0.0,0.0,0.2379234135150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224460124969482,0.4224511682987213,-5.164173217053758e-06,0.0,0.0002414620103081,0.0,0.0,22.51341438293457,0.0,0.0,0.0,0.344156414270401,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0701085999608039,-1739.361572265625,304.1502685546875,0.6609359383583069,0.1212426871061325,0.1106956303119659,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4800083935260772,0.050000000745058,0.0491409301757812,293.3035583496094,297.1499938964844,293.1499938964844,0.1209863647818565,-2074.77001953125,304.1659851074219,0.7622772455215454,0.1858161240816116,0.1318821161985397,293.2090148925781,297.1499938964844,293.1499938964844,0.3359672427177429,-6333.5185546875,304.1478271484375,0.9990000128746032,0.4744133055210113,0.4031389653682709,293.3136901855469,297.1499938964844,293.1499938964844,0.0072732311673462,-2511.19677734375,300.07061767578125,0.4800083935260772,0.050000000745058,0.2331034243106842,291.1476135253906,291.1499938964844,263.45001220703125,261.39324951171875,281.6842956542969,296.158935546875,291.15057373046875,1.0,0.2590775787830353,0.7635995745658875,0.7635995745658875,1.0,1.0,-1.113673210144043,0.4525690078735351,0.6611042618751526,0.2422732412815094,0.0,0.0,0.4828549027442932,53.75876998901367,51.0,16.168006896972656,-10656.9228515625,180.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,307.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.2377614378929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424498051404953,0.4245032370090484,-5.176298145670444e-06,0.0,0.0002412976318737,0.0,0.0,22.696229934692383,0.0,0.0,0.0,0.3447857499122619,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0701085999608039,-1739.361572265625,304.1502685546875,0.6609359383583069,0.1212426871061325,0.1106956303119659,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4800083935260772,0.050000000745058,0.0491409301757812,293.3035583496094,297.1499938964844,293.1499938964844,0.1209863647818565,-2074.77001953125,304.1659851074219,0.7622772455215454,0.1858161240816116,0.1318821161985397,293.2090148925781,297.1499938964844,293.1499938964844,0.3359672427177429,-6333.5185546875,304.1478271484375,0.9990000128746032,0.4744133055210113,0.4031389653682709,293.3136901855469,297.1499938964844,293.1499938964844,0.0072732311673462,-2511.19677734375,300.07061767578125,0.4800083935260772,0.050000000745058,0.2331034243106842,291.1476135253906,291.1499938964844,263.45001220703125,261.39324951171875,281.6842956542969,296.158935546875,291.15057373046875,1.0,0.2590775787830353,0.7635995745658875,0.7635995745658875,1.0,1.0,-1.113673210144043,0.4525690078735351,0.6611042618751526,0.2422732412815094,0.0,0.0,0.4828549027442932,53.75876998901367,51.0,16.168006896972656,-10656.9228515625,180.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2990417480469,307.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.2377614378929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424498051404953,0.4245032370090484,-5.176298145670444e-06,0.0,0.0002412976318737,0.0,0.0,22.696229934692383,0.0,0.0,0.0,0.3447857499122619,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699217766523361,-1735.7725830078125,304.1504821777344,0.661901593208313,0.1211679503321647,0.1106097698211669,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4808838665485382,0.050000000745058,0.0491238497197628,293.304443359375,297.1499938964844,293.1499938964844,0.1175766736268997,-2027.445068359375,304.16632080078125,0.7580809593200684,0.1817492544651031,0.1290387511253357,293.2068786621094,297.1499938964844,293.1499938964844,0.3335368931293487,-6295.51318359375,304.1522216796875,0.9990000128746032,0.4733549952507019,0.4011197686195373,293.3139038085937,297.1499938964844,293.1499938964844,0.0071983430534601,-2490.712646484375,300.0190734863281,0.4808838665485382,0.050000000745058,0.233022391796112,291.1658935546875,291.1499938964844,263.4700012207031,261.4105834960937,281.6933288574219,296.1494140625,291.1658020019531,1.0,0.2580392360687256,0.7633562088012695,0.7633562088012695,1.0,1.0,-1.1076109409332275,0.4498936533927917,0.657717227935791,0.2406294047832489,0.0,0.0,0.4791555106639862,53.23644256591797,54.0,12.420159339904783,-10571.857421875,177.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.78515625,18000.0,0.0,0.0,0.2374995201826095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197953939437866,0.4198005497455597,-5.162751222087536e-06,0.0,0.0002410318120382,0.0,0.0,22.33270072937012,0.0,0.0,0.0,0.3434735238552093,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699217766523361,-1735.7725830078125,304.1504821777344,0.661901593208313,0.1211679503321647,0.1106097698211669,294.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4808838665485382,0.050000000745058,0.0491238497197628,293.304443359375,297.1499938964844,293.1499938964844,0.1175766736268997,-2027.445068359375,304.16632080078125,0.7580809593200684,0.1817492544651031,0.1290387511253357,293.2068786621094,297.1499938964844,293.1499938964844,0.3335368931293487,-6295.51318359375,304.1522216796875,0.9990000128746032,0.4733549952507019,0.4011197686195373,293.3139038085937,297.1499938964844,293.1499938964844,0.0071983430534601,-2490.712646484375,300.0190734863281,0.4808838665485382,0.050000000745058,0.233022391796112,291.1658935546875,291.1499938964844,263.4700012207031,261.4105834960937,281.6933288574219,296.1494140625,291.1658020019531,1.0,0.2580392360687256,0.7633562088012695,0.7633562088012695,1.0,1.0,-1.1076109409332275,0.4498936533927917,0.657717227935791,0.2406294047832489,0.0,0.0,0.4791555106639862,53.23644256591797,54.0,12.420159339904783,-10571.857421875,177.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,307.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.78515625,18000.0,0.0,0.0,0.2374995201826095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197953939437866,0.4198005497455597,-5.162751222087536e-06,0.0,0.0002410318120382,0.0,0.0,22.33270072937012,0.0,0.0,0.0,0.3434735238552093,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0698987022042274,-1735.419921875,304.1503601074219,0.660988450050354,0.1210941895842552,0.1105561703443527,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4802697300910949,0.050000000745058,0.0491358898580074,293.3052978515625,297.1499938964844,293.1499938964844,0.1144016310572624,-1983.3990478515625,304.1661682128906,0.7517647743225098,0.1776638180017471,0.126200184226036,293.2074584960937,297.1499938964844,293.1499938964844,0.3349547684192657,-6318.009765625,304.1490173339844,0.9990000128746032,0.4718019068241119,0.402537852525711,293.3140869140625,297.1499938964844,293.1499938964844,0.0071380566805601,-2475.83447265625,299.960693359375,0.4802697300910949,0.050000000745058,0.233079507946968,291.16229248046875,291.1499938964844,263.489990234375,261.4281005859375,281.7027587890625,296.1490783691406,291.16192626953125,1.0,0.2583054006099701,0.7631127834320068,0.7631127834320068,1.0,1.0,-1.1059231758117676,0.44916433095932,0.6567588448524475,0.2400435358285904,0.0,0.0,0.4777375161647796,53.51380157470703,42.0,-0.057836078107357,-10530.779296875,177.44393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,307.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94140625,18000.0,0.0,0.0,0.2370708733797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168590605258941,0.4168642163276672,-5.145381692273077e-06,0.0,0.0002405967970844,0.0,0.0,22.073654174804688,0.0,0.0,0.0,0.3425262570381164,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0698987022042274,-1735.419921875,304.1503601074219,0.660988450050354,0.1210941895842552,0.1105561703443527,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4802697300910949,0.050000000745058,0.0491358898580074,293.3052978515625,297.1499938964844,293.1499938964844,0.1144016310572624,-1983.3990478515625,304.1661682128906,0.7517647743225098,0.1776638180017471,0.126200184226036,293.2074584960937,297.1499938964844,293.1499938964844,0.3349547684192657,-6318.009765625,304.1490173339844,0.9990000128746032,0.4718019068241119,0.402537852525711,293.3140869140625,297.1499938964844,293.1499938964844,0.0071380566805601,-2475.83447265625,299.960693359375,0.4802697300910949,0.050000000745058,0.233079507946968,291.16229248046875,291.1499938964844,263.489990234375,261.4281005859375,281.7027587890625,296.1490783691406,291.16192626953125,1.0,0.2583054006099701,0.7631127834320068,0.7631127834320068,1.0,1.0,-1.1059231758117676,0.44916433095932,0.6567588448524475,0.2400435358285904,0.0,0.0,0.4777375161647796,53.51380157470703,42.0,-0.057836078107357,-10530.779296875,177.44393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,307.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94140625,18000.0,0.0,0.0,0.2370708733797073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168590605258941,0.4168642163276672,-5.145381692273077e-06,0.0,0.0002405967970844,0.0,0.0,22.073654174804688,0.0,0.0,0.0,0.3425262570381164,4.0,0.0,1.0
657300,293.15625,297.1499938964844,293.1499938964844,0.0698506161570549,-1734.550537109375,304.150390625,0.6625267863273621,0.121068574488163,0.1105026975274086,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4815244972705841,0.050000000745058,0.0491113439202308,293.3056335449219,297.1499938964844,293.1499938964844,0.1127756834030151,-1960.7015380859373,304.16619873046875,0.7507374286651611,0.1756302565336227,0.1247582286596298,293.2076416015625,297.1499938964844,293.1499938964844,0.3322261571884155,-6275.06298828125,304.1542663574219,0.9990000128746032,0.4710338711738586,0.3996352553367615,293.3141174316406,297.1499938964844,293.1499938964844,0.0071026994846761,-2466.658447265625,299.9320983886719,0.4815244972705841,0.050000000745058,0.2329630851745605,291.1620788574219,291.1499938964844,263.5,261.4369506835937,281.7121276855469,296.14959716796875,291.16290283203125,1.0,0.2564629018306732,0.7629910707473755,0.7629910707473755,1.0,1.0,-1.1004807949066162,0.4467445015907287,0.6537362933158875,0.2386768609285354,0.0,0.0,0.4769800007343292,52.81513977050781,42.0,4.6349406242370605,-10493.4130859375,174.5117950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,307.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.2368243932723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158605635166168,0.4158656895160675,-5.139866061654175e-06,0.0,0.0002403466496616,0.0,0.0,21.987428665161133,0.0,0.0,0.0,0.3421964049339294,4.0,0.0,1.0
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.069735549390316,-1732.346435546875,304.1505126953125,0.6657422780990601,0.1210645660758018,0.1104434058070182,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4839924275875091,0.050000000745058,0.0490631759166717,293.3058776855469,297.1499938964844,293.1499938964844,0.1110578924417495,-1936.5150146484373,304.1663818359375,0.7514218091964722,0.173612505197525,0.1233093366026878,293.2045593261719,297.1499938964844,293.1499938964844,0.3264471888542175,-6184.716796875,304.1640319824219,0.9990000128746032,0.4709059000015259,0.3938753306865692,293.3140563964844,297.1499938964844,293.1499938964844,0.0070602875202894,-2454.65283203125,299.9066772460937,0.4839924275875091,0.050000000745058,0.2327345907688141,291.1707763671875,291.1499938964844,263.510009765625,261.4458312988281,281.71990966796875,296.1415100097656,291.1736755371094,1.0,0.2535708248615265,0.7629032135009766,0.7629032135009766,1.0,1.0,-1.091426968574524,0.4427505731582641,0.6486763954162598,0.2363852113485336,0.0,0.0,0.4747716188430786,51.46660614013672,45.0,19.233383178710938,-10433.181640625,169.34251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,307.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.619140625,18000.0,0.0,0.0,0.2365016192197799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139005541801452,0.4139057099819183,-5.133119429956423e-06,0.0,0.0002400190860498,0.0,0.0,21.83403587341309,0.0,0.0,0.0,0.3415923714637756,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0695977509021759,-1729.663818359375,304.15057373046875,0.6688584685325623,0.1210811287164688,0.11041060090065,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4862754940986633,0.050000000745058,0.0490190610289573,293.3062744140625,297.1499938964844,293.1499938964844,0.1077262833714485,-1889.448974609375,304.1664428710937,0.7490964531898499,0.1695800274610519,0.1204626485705375,293.1947937011719,297.1499938964844,293.1499938964844,0.3205766081809997,-6094.9931640625,304.168701171875,0.9990000128746032,0.4715061485767364,0.388521283864975,293.3138122558594,297.1499938964844,293.1499938964844,0.00698475074023,-2433.45263671875,299.8564758300781,0.4862754940986633,0.050000000745058,0.2325253188610077,291.1884155273437,291.1499938964844,263.5299987792969,261.4637451171875,281.7223815917969,296.1166076660156,291.1882019042969,1.0,0.2510924637317657,0.7627274394035339,0.7627274394035339,1.0,1.0,-1.0812348127365112,0.4383180141448974,0.6429167985916138,0.2336156666278839,0.0,0.0,0.4681135416030884,50.20085144042969,48.0,12.08381462097168,-10311.1865234375,164.07484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,307.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.697265625,18000.0,0.0,0.0,0.2354892492294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048274159431457,0.404832512140274,-5.098642759548966e-06,0.0,0.000238991662627,0.0,0.0,21.1196517944336,0.0,0.0,0.0,0.3389293551445007,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0695977509021759,-1729.663818359375,304.15057373046875,0.6688584685325623,0.1210811287164688,0.11041060090065,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.4862754940986633,0.050000000745058,0.0490190610289573,293.3062744140625,297.1499938964844,293.1499938964844,0.1077262833714485,-1889.448974609375,304.1664428710937,0.7490964531898499,0.1695800274610519,0.1204626485705375,293.1947937011719,297.1499938964844,293.1499938964844,0.3205766081809997,-6094.9931640625,304.168701171875,0.9990000128746032,0.4715061485767364,0.388521283864975,293.3138122558594,297.1499938964844,293.1499938964844,0.00698475074023,-2433.45263671875,299.8564758300781,0.4862754940986633,0.050000000745058,0.2325253188610077,291.1884155273437,291.1499938964844,263.5299987792969,261.4637451171875,281.7223815917969,296.1166076660156,291.1882019042969,1.0,0.2510924637317657,0.7627274394035339,0.7627274394035339,1.0,1.0,-1.0812348127365112,0.4383180141448974,0.6429167985916138,0.2336156666278839,0.0,0.0,0.4681135416030884,50.20085144042969,48.0,12.08381462097168,-10311.1865234375,164.07484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,307.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.697265625,18000.0,0.0,0.0,0.2354892492294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048274159431457,0.404832512140274,-5.098642759548966e-06,0.0,0.000238991662627,0.0,0.0,21.1196517944336,0.0,0.0,0.0,0.3389293551445007,4.0,0.0,1.0
657540,293.154296875,297.1499938964844,293.1499938964844,0.0696467086672782,-1730.6431884765625,304.1502990722656,0.6696390509605408,0.1211081594228744,0.1104247197508812,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4868056774139404,0.050000000745058,0.0490089282393455,293.3065795898437,297.1499938964844,293.1499938964844,0.1046552956104278,-1846.080322265625,304.16607666015625,0.7442513704299927,0.1655588895082473,0.1176470294594764,293.1887512207031,297.1499938964844,293.1499938964844,0.3192115724086761,-6076.32177734375,304.16461181640625,0.9990000128746032,0.4716077446937561,0.38727867603302,293.3133850097656,297.1499938964844,293.1499938964844,0.0069249961525201,-2418.37158203125,299.7991027832031,0.4868056774139404,0.050000000745058,0.2324772477149963,291.1827697753906,291.1499938964844,263.54998779296875,261.4818725585937,281.72674560546875,296.1044616699219,291.1820373535156,1.0,0.2502143085002899,0.7625516057014465,0.7625516057014465,1.0,1.0,-1.0763092041015625,0.4362111389636993,0.6400980353355408,0.2321449369192123,0.0,0.0,0.4640844762325287,49.87004852294922,51.0,-2.9848010540008545,-10239.4033203125,162.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.982421875,18000.0,0.0,0.0,0.2340449690818786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979598879814148,0.3979649543762207,-5.062956461188151e-06,0.0,0.0002375258918618,0.0,0.0,20.55294418334961,0.0,0.0,0.0,0.3367774486541748,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.0696467086672782,-1730.6431884765625,304.1502990722656,0.6696390509605408,0.1211081594228744,0.1104247197508812,294.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4868056774139404,0.050000000745058,0.0490089282393455,293.3065795898437,297.1499938964844,293.1499938964844,0.1046552956104278,-1846.080322265625,304.16607666015625,0.7442513704299927,0.1655588895082473,0.1176470294594764,293.1887512207031,297.1499938964844,293.1499938964844,0.3192115724086761,-6076.32177734375,304.16461181640625,0.9990000128746032,0.4716077446937561,0.38727867603302,293.3133850097656,297.1499938964844,293.1499938964844,0.0069249961525201,-2418.37158203125,299.7991027832031,0.4868056774139404,0.050000000745058,0.2324772477149963,291.1827697753906,291.1499938964844,263.54998779296875,261.4818725585937,281.72674560546875,296.1044616699219,291.1820373535156,1.0,0.2502143085002899,0.7625516057014465,0.7625516057014465,1.0,1.0,-1.0763092041015625,0.4362111389636993,0.6400980353355408,0.2321449369192123,0.0,0.0,0.4640844762325287,49.87004852294922,51.0,-2.9848010540008545,-10239.4033203125,162.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.982421875,18000.0,0.0,0.0,0.2340449690818786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979598879814148,0.3979649543762207,-5.062956461188151e-06,0.0,0.0002375258918618,0.0,0.0,20.55294418334961,0.0,0.0,0.0,0.3367774486541748,4.0,0.0,1.0
