time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.09381103515625,297.1499938964844,293.1499938964844,0.1019047498703002,-2326.755126953125,304.1439819335937,0.7481908798217773,0.1634168922901153,0.1479450613260269,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4931857287883758,0.050000000745058,0.0488914027810096,293.0365905761719,297.1499938964844,293.1499938964844,0.0453844927251338,-1025.071044921875,304.1371459960937,0.6197725534439087,0.0923977866768837,0.065212644636631,293.1213073730469,297.1499938964844,293.1499938964844,0.3038581907749176,-5855.70703125,304.1370849609375,0.9990000128746032,0.4451257288455963,0.3725330531597137,293.20623779296875,297.1499938964844,293.1499938964844,0.0030533580575138,-1158.0166015625,295.2669982910156,0.4931857287883758,0.050000000745058,0.2319197654724121,291.1343688964844,291.1499938964844,263.1499938964844,261.55841064453125,280.8520202636719,295.56207275390625,291.1335144042969,1.0,0.240393117070198,0.7531223297119141,0.7531223297119141,1.0,1.0,-1.0398834943771362,0.4348652958869934,0.6050182580947876,0.1776941418647766,0.0,0.0,0.5098944902420044,45.42103958129883,55.0,-10.009483337402344,-10753.732421875,144.1768341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4765625,18000.0,0.0,0.0,0.2434890866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651849865913391,0.4651903808116913,-5.383983079809696e-06,0.0,0.0002471104671712,0.0,0.0,26.35904693603516,0.0,0.0,0.0,0.3578281700611114,4.0,0.0,1.0
668520,293.09381103515625,297.1499938964844,293.1499938964844,0.1019047498703002,-2326.755126953125,304.1439819335937,0.7481908798217773,0.1634168922901153,0.1479450613260269,294.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4931857287883758,0.050000000745058,0.0488914027810096,293.0365905761719,297.1499938964844,293.1499938964844,0.0453844927251338,-1025.071044921875,304.1371459960937,0.6197725534439087,0.0923977866768837,0.065212644636631,293.1213073730469,297.1499938964844,293.1499938964844,0.3038581907749176,-5855.70703125,304.1370849609375,0.9990000128746032,0.4451257288455963,0.3725330531597137,293.20623779296875,297.1499938964844,293.1499938964844,0.0030533580575138,-1158.0166015625,295.2669982910156,0.4931857287883758,0.050000000745058,0.2319197654724121,291.1343688964844,291.1499938964844,263.1499938964844,261.55841064453125,280.8520202636719,295.56207275390625,291.1335144042969,1.0,0.240393117070198,0.7531223297119141,0.7531223297119141,1.0,1.0,-1.0398834943771362,0.4348652958869934,0.6050182580947876,0.1776941418647766,0.0,0.0,0.5098944902420044,45.42103958129883,55.0,-10.009483337402344,-10753.732421875,144.1768341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4765625,18000.0,0.0,0.0,0.2434890866279602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4651849865913391,0.4651903808116913,-5.383983079809696e-06,0.0,0.0002471104671712,0.0,0.0,26.35904693603516,0.0,0.0,0.0,0.3578281700611114,4.0,0.0,1.0
668580,293.09326171875,297.1499938964844,293.1499938964844,0.1032013818621635,-2350.702392578125,304.1438293457031,0.7457536458969116,0.1649519503116607,0.1493830531835556,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4899120926856994,0.050000000745058,0.0489509142935276,293.0362548828125,297.1499938964844,293.1499938964844,0.0480192899703979,-1058.8077392578125,304.1370544433594,0.6221234202384949,0.0953419208526611,0.0673204362392425,293.1297912597656,297.1499938964844,293.1499938964844,0.3113985955715179,-5973.3564453125,304.1288452148437,0.9990000128746032,0.4441346526145935,0.3800382614135742,293.2028503417969,297.1499938964844,293.1499938964844,0.0030505335889756,-1157.2830810546875,295.2517395019531,0.4899120926856994,0.050000000745058,0.2322020530700683,291.1268615722656,291.1499938964844,263.1499938964844,261.5624694824219,280.8699035644531,295.59930419921875,291.12603759765625,1.0,0.2442592829465866,0.7528687715530396,0.7528687715530396,1.0,1.0,-1.0535571575164795,0.4407198429107666,0.6128373146057129,0.1809986233711242,0.0,0.0,0.5134848952293396,47.10222244262695,43.0,-10.418176651000977,-10868.2529296875,150.79742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76861572265625,307.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7265625,18000.0,0.0,0.0,0.2448907643556594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705078899860382,0.4705132842063904,-5.41039935342269e-06,0.0,0.0002485329750925,0.0,0.0,26.85845184326172,0.0,0.0,0.0,0.3595386445522308,4.0,0.0,1.0
668640,293.09326171875,297.1499938964844,293.1499938964844,0.1032013818621635,-2350.702392578125,304.1438293457031,0.7457536458969116,0.1649519503116607,0.1493830531835556,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4899120926856994,0.050000000745058,0.0489509142935276,293.0362548828125,297.1499938964844,293.1499938964844,0.0480192899703979,-1058.8077392578125,304.1370544433594,0.6221234202384949,0.0953419208526611,0.0673204362392425,293.1297912597656,297.1499938964844,293.1499938964844,0.3113985955715179,-5973.3564453125,304.1288452148437,0.9990000128746032,0.4441346526145935,0.3800382614135742,293.2028503417969,297.1499938964844,293.1499938964844,0.0030505335889756,-1157.2830810546875,295.2517395019531,0.4899120926856994,0.050000000745058,0.2322020530700683,291.1268615722656,291.1499938964844,263.1499938964844,261.5624694824219,280.8699035644531,295.59930419921875,291.12603759765625,1.0,0.2442592829465866,0.7528687715530396,0.7528687715530396,1.0,1.0,-1.0535571575164795,0.4407198429107666,0.6128373146057129,0.1809986233711242,0.0,0.0,0.5134848952293396,47.10222244262695,43.0,-10.418176651000977,-10868.2529296875,150.79742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76861572265625,307.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7265625,18000.0,0.0,0.0,0.2448907643556594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4705078899860382,0.4705132842063904,-5.41039935342269e-06,0.0,0.0002485329750925,0.0,0.0,26.85845184326172,0.0,0.0,0.0,0.3595386445522308,4.0,0.0,1.0
668700,293.0929870605469,297.1499938964844,293.1499938964844,0.1038078442215919,-2361.84033203125,304.14385986328125,0.7470781207084656,0.1657270491123199,0.1500698626041412,294.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4900774657726288,0.050000000745058,0.0489478185772895,293.0360717773437,297.1499938964844,293.1499938964844,0.0492845103144645,-1075.0714111328125,304.1371154785156,0.6252909898757935,0.0968162566423416,0.0683447122573852,293.13360595703125,297.1499938964844,293.1499938964844,0.3113133609294891,-5970.26513671875,304.13299560546875,0.9990000128746032,0.4436374306678772,0.379655122756958,293.201171875,297.1499938964844,293.1499938964844,0.0030477154068648,-1156.3013916015625,295.2454833984375,0.4900774657726288,0.050000000745058,0.2321873903274536,291.1245422363281,291.1499938964844,263.1499938964844,261.5644226074219,280.88043212890625,295.61590576171875,291.1250305175781,1.0,0.2439877837896347,0.7527419924736023,0.7527419924736023,1.0,1.0,-1.0551353693008425,0.4413262903690338,0.6138090491294861,0.1815262585878372,0.0,0.0,0.5154386758804321,47.04789733886719,43.0,-3.09848952293396,-10899.6787109375,151.12425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7693786621094,307.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0859375,18000.0,0.0,0.0,0.2456451952457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737409651279449,0.4737463891506195,-5.427251835499192e-06,0.0,0.0002492986386641,0.0,0.0,27.16791534423828,0.0,0.0,0.0,0.3605850338935852,4.0,0.0,1.0
668760,293.0926513671875,297.1499938964844,293.1499938964844,0.1043159738183021,-2370.989990234375,304.14404296875,0.7504112124443054,0.1665144860744476,0.1507441103458404,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4916296005249023,0.050000000745058,0.0489193126559257,293.03582763671875,297.1499938964844,293.1499938964844,0.0504764728248119,-1090.350341796875,304.1372985839844,0.6300434470176697,0.0983045697212219,0.0693588778376579,293.1336364746094,297.1499938964844,293.1499938964844,0.3078919351100921,-5914.6103515625,304.142333984375,0.9990000128746032,0.4438366293907165,0.3760788142681122,293.1994934082031,297.1499938964844,293.1499938964844,0.0030429193284362,-1154.147705078125,295.2460021972656,0.4916296005249023,0.050000000745058,0.2320521473884582,291.13165283203125,291.1499938964844,263.1499938964844,261.5663757324219,280.88671875,295.6207580566406,291.134521484375,1.0,0.2425255626440048,0.7525774836540222,0.7525774836540222,1.0,1.0,-1.0526753664016724,0.4401603043079376,0.6125150918960571,0.1811340153217315,0.0,0.0,0.5160017013549805,46.29963302612305,46.0,14.11272430419922,-10905.2001953125,149.1217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,307.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.1484375,18000.0,0.0,0.0,0.2463751435279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761422872543335,0.476147711277008,-5.443313057185151e-06,0.0,0.0002500394475646,0.0,0.0,27.41439819335937,0.0,0.0,0.0,0.361376404762268,4.0,0.0,1.0
668820,293.09210205078125,297.1499938964844,293.1499938964844,0.1053526625037193,-2389.638916015625,304.144287109375,0.753751277923584,0.1680779606103897,0.1521380990743637,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4923814833164215,0.050000000745058,0.0489056967198848,293.0355224609375,297.1499938964844,293.1499938964844,0.0528730079531669,-1121.2509765625,304.13751220703125,0.6367931365966797,0.1012643948197364,0.0714224129915237,293.1286315917969,297.1499938964844,293.1499938964844,0.3058710396289825,-5881.72021484375,304.1478881835937,0.9990000128746032,0.4452649354934692,0.3743598163127899,293.1961669921875,297.1499938964844,293.1499938964844,0.0030329530127346,-1149.6396484375,295.251220703125,0.4923814833164215,0.050000000745058,0.2319875657558441,291.1508178710937,291.1499938964844,263.1499938964844,261.5702209472656,280.8876037597656,295.6164245605469,291.15106201171875,1.0,0.2425804138183593,0.7522485256195068,0.7522485256195068,1.0,1.0,-1.0546636581420898,0.4408870637416839,0.6137765645980835,0.1818111538887024,0.0,0.0,0.5143294334411621,45.98531723022461,49.0,13.712796211242676,-10912.4912109375,149.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,307.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.2476271539926529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747950732707977,0.4748004972934723,-5.446825525723398e-06,0.0,0.0002513100625947,0.0,0.0,27.329853057861328,0.0,0.0,0.0,0.3610950410366058,4.0,0.0,1.0
668880,293.09210205078125,297.1499938964844,293.1499938964844,0.1053526625037193,-2389.638916015625,304.144287109375,0.753751277923584,0.1680779606103897,0.1521380990743637,294.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4923814833164215,0.050000000745058,0.0489056967198848,293.0355224609375,297.1499938964844,293.1499938964844,0.0528730079531669,-1121.2509765625,304.13751220703125,0.6367931365966797,0.1012643948197364,0.0714224129915237,293.1286315917969,297.1499938964844,293.1499938964844,0.3058710396289825,-5881.72021484375,304.1478881835937,0.9990000128746032,0.4452649354934692,0.3743598163127899,293.1961669921875,297.1499938964844,293.1499938964844,0.0030329530127346,-1149.6396484375,295.251220703125,0.4923814833164215,0.050000000745058,0.2319875657558441,291.1508178710937,291.1499938964844,263.1499938964844,261.5702209472656,280.8876037597656,295.6164245605469,291.15106201171875,1.0,0.2425804138183593,0.7522485256195068,0.7522485256195068,1.0,1.0,-1.0546636581420898,0.4408870637416839,0.6137765645980835,0.1818111538887024,0.0,0.0,0.5143294334411621,45.98531723022461,49.0,13.712796211242676,-10912.4912109375,149.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,307.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.2476271539926529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747950732707977,0.4748004972934723,-5.446825525723398e-06,0.0,0.0002513100625947,0.0,0.0,27.329853057861328,0.0,0.0,0.0,0.3610950410366058,4.0,0.0,1.0
668940,293.0916442871094,297.1499938964844,293.1499938964844,0.1066001057624816,-2412.46875,304.14410400390625,0.754965603351593,0.1696399003267288,0.1535506546497345,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4916795194149017,0.050000000745058,0.0489183627068996,293.03533935546875,297.1499938964844,293.1499938964844,0.0553690604865551,-1153.9532470703125,304.13751220703125,0.6417292356491089,0.1041969880461692,0.0734849050641059,293.1259765625,297.1499938964844,293.1499938964844,0.3075146973133087,-5907.5615234375,304.145751953125,0.9990000128746032,0.4463549256324768,0.3759640455245971,293.1927185058594,297.1499938964844,293.1499938964844,0.0030290405265986,-1148.327880859375,295.24249267578125,0.4916795194149017,0.050000000745058,0.2320476472377777,291.1475830078125,291.1499938964844,263.1499938964844,261.57391357421875,280.8908996582031,295.6211853027344,291.1470642089844,1.0,0.2438810914754867,0.7519195675849915,0.7519195675849915,1.0,1.0,-1.060846209526062,0.443461149930954,0.6173850893974304,0.1834103018045425,0.0,0.0,0.5147955417633057,46.38848876953125,52.0,-0.6768419742584229,-10953.9169921875,151.47999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,307.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.2486327886581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745428264141083,0.4745482802391052,-5.442462224891642e-06,0.0,0.0002523306757211,0.0,0.0,27.292436599731445,0.0,0.0,0.0,0.3609981536865234,4.0,0.0,1.0
669000,293.0916442871094,297.1499938964844,293.1499938964844,0.1066001057624816,-2412.46875,304.14410400390625,0.754965603351593,0.1696399003267288,0.1535506546497345,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4916795194149017,0.050000000745058,0.0489183627068996,293.03533935546875,297.1499938964844,293.1499938964844,0.0553690604865551,-1153.9532470703125,304.13751220703125,0.6417292356491089,0.1041969880461692,0.0734849050641059,293.1259765625,297.1499938964844,293.1499938964844,0.3075146973133087,-5907.5615234375,304.145751953125,0.9990000128746032,0.4463549256324768,0.3759640455245971,293.1927185058594,297.1499938964844,293.1499938964844,0.0030290405265986,-1148.327880859375,295.24249267578125,0.4916795194149017,0.050000000745058,0.2320476472377777,291.1475830078125,291.1499938964844,263.1499938964844,261.57391357421875,280.8908996582031,295.6211853027344,291.1470642089844,1.0,0.2438810914754867,0.7519195675849915,0.7519195675849915,1.0,1.0,-1.060846209526062,0.443461149930954,0.6173850893974304,0.1834103018045425,0.0,0.0,0.5147955417633057,46.38848876953125,52.0,-0.6768419742584229,-10953.9169921875,151.47999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,307.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.2486327886581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4745428264141083,0.4745482802391052,-5.442462224891642e-06,0.0,0.0002523306757211,0.0,0.0,27.292436599731445,0.0,0.0,0.0,0.3609981536865234,4.0,0.0,1.0
669060,293.0912170410156,297.1499938964844,293.1499938964844,0.1078927591443061,-2436.105224609375,304.1439208984375,0.7546865940093994,0.1712027639150619,0.1549829691648483,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4899699091911316,0.050000000745058,0.0489497259259223,293.03533935546875,297.1499938964844,293.1499938964844,0.0578547529876232,-1186.8673095703125,304.1375427246094,0.645318329334259,0.1071058809757232,0.0755445137619972,293.127197265625,297.1499938964844,293.1499938964844,0.3114907443523407,-5969.89208984375,304.1404724121094,0.9990000128746032,0.4467242658138275,0.3799034357070923,293.1893005371094,297.1499938964844,293.1499938964844,0.0030277911573648,-1148.1259765625,295.2330627441406,0.4899699091911316,0.050000000745058,0.232196420431137,291.1415100097656,291.1499938964844,263.1499938964844,261.5774841308594,280.898193359375,295.6377868652344,291.1406555175781,1.0,0.2461916208267212,0.7516832947731018,0.7516832947731018,1.0,1.0,-1.0699810981750488,0.4473717212677002,0.6226093769073486,0.1856195926666259,0.0,0.0,0.5163054466247559,47.30124282836914,55.0,-7.560854434967041,-11024.796875,155.62791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581237792969,307.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.2495645880699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764232337474823,0.4764286875724792,-5.449791387945879e-06,0.0,0.0002532763464841,0.0,0.0,27.463184356689453,0.0,0.0,0.0,0.3615772724151611,4.0,0.0,1.0
669120,293.0912170410156,297.1499938964844,293.1499938964844,0.1078927591443061,-2436.105224609375,304.1439208984375,0.7546865940093994,0.1712027639150619,0.1549829691648483,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4899699091911316,0.050000000745058,0.0489497259259223,293.03533935546875,297.1499938964844,293.1499938964844,0.0578547529876232,-1186.8673095703125,304.1375427246094,0.645318329334259,0.1071058809757232,0.0755445137619972,293.127197265625,297.1499938964844,293.1499938964844,0.3114907443523407,-5969.89208984375,304.1404724121094,0.9990000128746032,0.4467242658138275,0.3799034357070923,293.1893005371094,297.1499938964844,293.1499938964844,0.0030277911573648,-1148.1259765625,295.2330627441406,0.4899699091911316,0.050000000745058,0.232196420431137,291.1415100097656,291.1499938964844,263.1499938964844,261.5774841308594,280.898193359375,295.6377868652344,291.1406555175781,1.0,0.2461916208267212,0.7516832947731018,0.7516832947731018,1.0,1.0,-1.0699810981750488,0.4473717212677002,0.6226093769073486,0.1856195926666259,0.0,0.0,0.5163054466247559,47.30124282836914,55.0,-7.560854434967041,-11024.796875,155.62791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581237792969,307.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.2495645880699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764232337474823,0.4764286875724792,-5.449791387945879e-06,0.0,0.0002532763464841,0.0,0.0,27.463184356689453,0.0,0.0,0.0,0.3615772724151611,4.0,0.0,1.0
669180,293.09088134765625,297.1499938964844,293.1499938964844,0.1092220917344093,-2460.384521484375,304.14373779296875,0.7532687187194824,0.1727576106786728,0.1564243882894516,293.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4874942302703857,0.050000000745058,0.0489962361752986,293.0332946777344,297.1499938964844,293.1499938964844,0.0605211332440376,-1222.5994873046875,304.1372375488281,0.6482765078544617,0.1104131788015365,0.0777686983346939,293.1338195800781,297.1499938964844,293.1499938964844,0.3173801600933075,-6061.48876953125,304.1338195800781,0.9990000128746032,0.4459694623947143,0.3856697976589203,293.1859130859375,297.1499938964844,293.1499938964844,0.0030286235269159,-1148.8135986328125,295.2228698730469,0.4874942302703857,0.050000000745058,0.2324170470237732,291.1328430175781,291.1499938964844,263.1499938964844,261.5809631347656,280.90936279296875,295.66534423828125,291.1318359375,1.0,0.2493167519569397,0.7514470219612122,0.7514470219612122,1.0,1.0,-1.081621527671814,0.4524188935756683,0.629202663898468,0.1883170455694198,0.0,0.0,0.5191594362258911,48.62854766845703,43.0,-11.46376609802246,-11118.92578125,161.3009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,307.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.44921875,18000.0,0.0,0.0,0.2505708038806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803888201713562,0.4803942739963531,-5.468462404678576e-06,0.0,0.0002542975125834,0.0,0.0,27.839296340942383,0.0,0.0,0.0,0.362848699092865,4.0,0.0,1.0
669240,293.09088134765625,297.1499938964844,293.1499938964844,0.1092220917344093,-2460.384521484375,304.14373779296875,0.7532687187194824,0.1727576106786728,0.1564243882894516,293.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4874942302703857,0.050000000745058,0.0489962361752986,293.0332946777344,297.1499938964844,293.1499938964844,0.0605211332440376,-1222.5994873046875,304.1372375488281,0.6482765078544617,0.1104131788015365,0.0777686983346939,293.1338195800781,297.1499938964844,293.1499938964844,0.3173801600933075,-6061.48876953125,304.1338195800781,0.9990000128746032,0.4459694623947143,0.3856697976589203,293.1859130859375,297.1499938964844,293.1499938964844,0.0030286235269159,-1148.8135986328125,295.2228698730469,0.4874942302703857,0.050000000745058,0.2324170470237732,291.1328430175781,291.1499938964844,263.1499938964844,261.5809631347656,280.90936279296875,295.66534423828125,291.1318359375,1.0,0.2493167519569397,0.7514470219612122,0.7514470219612122,1.0,1.0,-1.081621527671814,0.4524188935756683,0.629202663898468,0.1883170455694198,0.0,0.0,0.5191594362258911,48.62854766845703,43.0,-11.46376609802246,-11118.92578125,161.3009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,307.3388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.44921875,18000.0,0.0,0.0,0.2505708038806915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803888201713562,0.4803942739963531,-5.468462404678576e-06,0.0,0.0002542975125834,0.0,0.0,27.839296340942383,0.0,0.0,0.0,0.362848699092865,4.0,0.0,1.0
669300,293.0906982421875,297.1499938964844,293.1499938964844,0.1098490729928016,-2471.77783203125,304.14373779296875,0.7550995349884033,0.1735456436872482,0.1571154296398162,293.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4880020916461944,0.050000000745058,0.0489865690469741,293.0311279296875,297.1499938964844,293.1499938964844,0.0620308555662632,-1243.0008544921875,304.1368103027344,0.6524781584739685,0.112317718565464,0.0790522769093513,293.13775634765625,297.1499938964844,293.1499938964844,0.3165161907672882,-6046.46728515625,304.13848876953125,0.9990000128746032,0.4454028010368347,0.3844822645187378,293.1841735839844,297.1499938964844,293.1499938964844,0.003027896862477,-1148.656494140625,295.2190856933594,0.4880020916461944,0.050000000745058,0.2323711961507797,291.12957763671875,291.1499938964844,263.1499938964844,261.5826416015625,280.9175720214844,295.6786193847656,291.1298522949219,1.0,0.2487375736236572,0.7513288855552673,0.7513288855552673,1.0,1.0,-1.0825055837631226,0.4527474045753479,0.6297581195831299,0.1886234730482101,0.0,0.0,0.5208725333213806,48.398067474365234,43.0,-5.050179481506348,-11143.4697265625,161.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,307.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.53515625,18000.0,0.0,0.0,0.251129150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831683039665222,0.4831737875938415,-5.4826332416269e-06,0.0,0.0002548641641624,0.0,0.0,28.10944366455078,0.0,0.0,0.0,0.3637480735778808,4.0,0.0,1.0
669360,293.0904235839844,297.1499938964844,293.1499938964844,0.1103733927011489,-2481.119384765625,304.1439208984375,0.7589417695999146,0.1743479073047638,0.1577962785959243,293.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4898454248905182,0.050000000745058,0.0489519611001014,293.02978515625,297.1499938964844,293.1499938964844,0.0634538978338241,-1262.2293701171875,304.1366271972656,0.6584912538528442,0.1140892952680587,0.0803215131163597,293.13751220703125,297.1499938964844,293.1499938964844,0.3123804330825805,-5980.10205078125,304.14813232421875,0.9990000128746032,0.4455990195274353,0.3801914155483246,293.182373046875,297.1499938964844,293.1499938964844,0.0030252845026552,-1147.35986328125,295.2222900390625,0.4898454248905182,0.050000000745058,0.2322070300579071,291.1358642578125,291.1499938964844,263.1499938964844,261.58428955078125,280.92236328125,295.6811828613281,291.138427734375,1.0,0.2470070123672485,0.7511589527130127,0.7511589527130127,1.0,1.0,-1.0794597864151,0.4513401687145233,0.6281196475028992,0.1880331039428711,0.0,0.0,0.5212392807006836,47.48591232299805,31.0,11.69311809539795,-11143.25,158.59274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8726806640625,307.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.123046875,18000.0,0.0,0.0,0.2516692280769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852157533168793,0.4852212369441986,-5.4966285460977815e-06,0.0,0.0002554122766014,0.0,0.0,28.32505989074707,0.0,0.0,0.0,0.3644224405288696,4.0,0.0,1.0
669420,293.0897827148437,297.1499938964844,293.1499938964844,0.1112618669867515,-2496.630615234375,304.1444702148437,0.7717010974884033,0.1759875416755676,0.1591410338878631,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4967014789581299,0.050000000745058,0.0488302707672119,293.03271484375,297.1499938964844,293.1499938964844,0.0654557570815086,-1289.16162109375,304.1377868652344,0.6735117435455322,0.1165550798177719,0.0822155326604843,293.1204833984375,297.1499938964844,293.1499938964844,0.2969303727149963,-5735.01171875,304.1746826171875,0.9990000128746032,0.4493166208267212,0.3646968305110931,293.1787109375,297.1499938964844,293.1499938964844,0.0030141023453325,-1141.8931884765625,295.2413024902344,0.4967014789581299,0.050000000745058,0.2316297739744186,291.16510009765625,291.1499938964844,263.1499938964844,261.58746337890625,280.9172668457031,295.64971923828125,291.1688232421875,1.0,0.2404884696006775,0.7508190870285034,0.7508190870285034,1.0,1.0,-1.0639152526855469,0.4443452358245849,0.6195700168609619,0.1848060190677642,0.0,0.0,0.5173751711845398,44.21574783325195,34.0,35.784461975097656,-11048.0361328125,148.37765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,307.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.869140625,18000.0,0.0,0.0,0.252434492111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820482134819031,0.4820536971092224,-5.493225216923747e-06,0.0,0.0002561889123171,0.0,0.0,28.071626663208008,0.0,0.0,0.0,0.3635315299034118,4.0,0.0,1.0
669480,293.0897827148437,297.1499938964844,293.1499938964844,0.1112618669867515,-2496.630615234375,304.1444702148437,0.7717010974884033,0.1759875416755676,0.1591410338878631,293.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4967014789581299,0.050000000745058,0.0488302707672119,293.03271484375,297.1499938964844,293.1499938964844,0.0654557570815086,-1289.16162109375,304.1377868652344,0.6735117435455322,0.1165550798177719,0.0822155326604843,293.1204833984375,297.1499938964844,293.1499938964844,0.2969303727149963,-5735.01171875,304.1746826171875,0.9990000128746032,0.4493166208267212,0.3646968305110931,293.1787109375,297.1499938964844,293.1499938964844,0.0030141023453325,-1141.8931884765625,295.2413024902344,0.4967014789581299,0.050000000745058,0.2316297739744186,291.16510009765625,291.1499938964844,263.1499938964844,261.58746337890625,280.9172668457031,295.64971923828125,291.1688232421875,1.0,0.2404884696006775,0.7508190870285034,0.7508190870285034,1.0,1.0,-1.0639152526855469,0.4443452358245849,0.6195700168609619,0.1848060190677642,0.0,0.0,0.5173751711845398,44.21574783325195,34.0,35.784461975097656,-11048.0361328125,148.37765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,307.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.869140625,18000.0,0.0,0.0,0.252434492111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820482134819031,0.4820536971092224,-5.493225216923747e-06,0.0,0.0002561889123171,0.0,0.0,28.071626663208008,0.0,0.0,0.0,0.3635315299034118,4.0,0.0,1.0
669540,293.08917236328125,297.1499938964844,293.1499938964844,0.1122717857360839,-2514.49267578125,304.14459228515625,0.78187495470047,0.177636831998825,0.1605444550514221,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5017344951629639,0.050000000745058,0.0487491376698017,293.0350036621094,297.1499938964844,293.1499938964844,0.0671089217066764,-1311.58984375,304.1390686035156,0.6852329969406128,0.1190525740385055,0.0837776362895965,293.0936889648437,297.1499938964844,293.1499938964844,0.2858232259750366,-5561.330078125,304.1844482421875,0.9990000128746032,0.4555040299892425,0.3539876341819763,293.17486572265625,297.1499938964844,293.1499938964844,0.0030056536197662,-1137.8126220703125,295.2577209472656,0.5017344951629639,0.050000000745058,0.2312449216842651,291.1880187988281,291.1499938964844,263.1499938964844,261.5905456542969,280.8968811035156,295.5987548828125,291.1885070800781,1.0,0.2366295009851455,0.7504791617393494,0.7504791617393494,1.0,1.0,-1.0540558099746704,0.4399292171001434,0.6141266822814941,0.1826597303152084,0.0,0.0,0.5104252099990845,42.0405502319336,37.0,22.4883975982666,-10945.2958984375,141.8537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18082.412109375,18000.0,0.0,0.0,0.2524440586566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714609980583191,0.4714664220809936,-5.444152066047536e-06,0.0,0.0002561986329965,0.0,0.0,27.072479248046875,0.0,0.0,0.0,0.3602056205272674,4.0,0.0,1.0
669600,293.08917236328125,297.1499938964844,293.1499938964844,0.1122717857360839,-2514.49267578125,304.14459228515625,0.78187495470047,0.177636831998825,0.1605444550514221,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5017344951629639,0.050000000745058,0.0487491376698017,293.0350036621094,297.1499938964844,293.1499938964844,0.0671089217066764,-1311.58984375,304.1390686035156,0.6852329969406128,0.1190525740385055,0.0837776362895965,293.0936889648437,297.1499938964844,293.1499938964844,0.2858232259750366,-5561.330078125,304.1844482421875,0.9990000128746032,0.4555040299892425,0.3539876341819763,293.17486572265625,297.1499938964844,293.1499938964844,0.0030056536197662,-1137.8126220703125,295.2577209472656,0.5017344951629639,0.050000000745058,0.2312449216842651,291.1880187988281,291.1499938964844,263.1499938964844,261.5905456542969,280.8968811035156,295.5987548828125,291.1885070800781,1.0,0.2366295009851455,0.7504791617393494,0.7504791617393494,1.0,1.0,-1.0540558099746704,0.4399292171001434,0.6141266822814941,0.1826597303152084,0.0,0.0,0.5104252099990845,42.0405502319336,37.0,22.4883975982666,-10945.2958984375,141.8537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18082.412109375,18000.0,0.0,0.0,0.2524440586566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714609980583191,0.4714664220809936,-5.444152066047536e-06,0.0,0.0002561986329965,0.0,0.0,27.072479248046875,0.0,0.0,0.0,0.3602056205272674,4.0,0.0,1.0
669660,293.0885314941406,297.1499938964844,293.1499938964844,0.1135646030306816,-2537.86181640625,304.1442565917969,0.7887265682220459,0.1793060153722763,0.1619950979948043,293.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.504590630531311,0.050000000745058,0.0487062595784664,293.0351867675781,297.1499938964844,293.1499938964844,0.0693251118063926,-1342.32763671875,304.1390075683594,0.6949143409729004,0.1219269782304763,0.0857172533869743,293.0719299316406,297.1499938964844,293.1499938964844,0.2799094617366791,-5471.0576171875,304.1826171875,0.9990000128746032,0.4613525867462158,0.3481965065002441,293.170654296875,297.1499938964844,293.1499938964844,0.0030052913352847,-1137.8299560546875,295.2586975097656,0.504590630531311,0.050000000745058,0.2310415208339691,291.1849975585937,291.1499938964844,263.1499938964844,261.5934143066406,280.8815002441406,295.5682983398437,291.1841125488281,1.0,0.2347553372383117,0.750389039516449,0.750389039516449,1.0,1.0,-1.0508766174316406,0.438538908958435,0.6123377084732056,0.1818834096193313,0.0,0.0,0.5058374404907227,40.91422271728516,40.0,-0.0249343737959861,-10897.84375,139.0133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,307.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.01171875,18000.0,0.0,0.0,0.2517801523208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626512229442596,0.4626566171646118,-5.391447757574497e-06,0.0,0.0002555248211137,0.0,0.0,26.20726585388184,0.0,0.0,0.0,0.3572880625724792,4.0,0.0,1.0
669720,293.0885314941406,297.1499938964844,293.1499938964844,0.1135646030306816,-2537.86181640625,304.1442565917969,0.7887265682220459,0.1793060153722763,0.1619950979948043,293.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.504590630531311,0.050000000745058,0.0487062595784664,293.0351867675781,297.1499938964844,293.1499938964844,0.0693251118063926,-1342.32763671875,304.1390075683594,0.6949143409729004,0.1219269782304763,0.0857172533869743,293.0719299316406,297.1499938964844,293.1499938964844,0.2799094617366791,-5471.0576171875,304.1826171875,0.9990000128746032,0.4613525867462158,0.3481965065002441,293.170654296875,297.1499938964844,293.1499938964844,0.0030052913352847,-1137.8299560546875,295.2586975097656,0.504590630531311,0.050000000745058,0.2310415208339691,291.1849975585937,291.1499938964844,263.1499938964844,261.5934143066406,280.8815002441406,295.5682983398437,291.1841125488281,1.0,0.2347553372383117,0.750389039516449,0.750389039516449,1.0,1.0,-1.0508766174316406,0.438538908958435,0.6123377084732056,0.1818834096193313,0.0,0.0,0.5058374404907227,40.91422271728516,40.0,-0.0249343737959861,-10897.84375,139.0133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09588623046875,307.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18065.01171875,18000.0,0.0,0.0,0.2517801523208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626512229442596,0.4626566171646118,-5.391447757574497e-06,0.0,0.0002555248211137,0.0,0.0,26.20726585388184,0.0,0.0,0.0,0.3572880625724792,4.0,0.0,1.0
669780,293.087890625,297.1499938964844,293.1499938964844,0.1149689704179763,-2563.2861328125,304.1438293457031,0.7927997708320618,0.1809954494237899,0.1634930968284607,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.505609929561615,0.050000000745058,0.0486914850771427,293.0350952148437,297.1499938964844,293.1499938964844,0.0716715306043624,-1375.218017578125,304.1387634277344,0.7021598815917969,0.1248574703931808,0.0877492874860763,293.0565795898437,297.1499938964844,293.1499938964844,0.277752548456192,-5440.57568359375,304.1752624511719,0.9990000128746032,0.4664565622806549,0.3461803495883941,293.16619873046875,297.1499938964844,293.1499938964844,0.0030093898531049,-1139.801513671875,295.2569580078125,0.505609929561615,0.050000000745058,0.2309714555740356,291.1749572753906,291.1499938964844,263.1499938964844,261.5960388183594,280.8730773925781,295.557861328125,291.1734619140625,1.0,0.2345130890607834,0.7502989172935486,0.7502989172935486,1.0,1.0,-1.052590250968933,0.4393470883369446,0.6132431626319885,0.1820545494556427,0.0,0.0,0.5031281113624573,40.55703353881836,43.0,-12.495625495910645,-10897.90234375,138.81593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,307.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.859375,18000.0,0.0,0.0,0.2507259845733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457119733095169,0.4571250975131988,-5.355923349270597e-06,0.0,0.00025445499341,0.0,0.0,25.662248611450195,0.0,0.0,0.0,0.3554140031337738,4.0,0.0,1.0
669840,293.087890625,297.1499938964844,293.1499938964844,0.1149689704179763,-2563.2861328125,304.1438293457031,0.7927997708320618,0.1809954494237899,0.1634930968284607,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.505609929561615,0.050000000745058,0.0486914850771427,293.0350952148437,297.1499938964844,293.1499938964844,0.0716715306043624,-1375.218017578125,304.1387634277344,0.7021598815917969,0.1248574703931808,0.0877492874860763,293.0565795898437,297.1499938964844,293.1499938964844,0.277752548456192,-5440.57568359375,304.1752624511719,0.9990000128746032,0.4664565622806549,0.3461803495883941,293.16619873046875,297.1499938964844,293.1499938964844,0.0030093898531049,-1139.801513671875,295.2569580078125,0.505609929561615,0.050000000745058,0.2309714555740356,291.1749572753906,291.1499938964844,263.1499938964844,261.5960388183594,280.8730773925781,295.557861328125,291.1734619140625,1.0,0.2345130890607834,0.7502989172935486,0.7502989172935486,1.0,1.0,-1.052590250968933,0.4393470883369446,0.6132431626319885,0.1820545494556427,0.0,0.0,0.5031281113624573,40.55703353881836,43.0,-12.495625495910645,-10897.90234375,138.81593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,307.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.859375,18000.0,0.0,0.0,0.2507259845733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457119733095169,0.4571250975131988,-5.355923349270597e-06,0.0,0.00025445499341,0.0,0.0,25.662248611450195,0.0,0.0,0.0,0.3554140031337738,4.0,0.0,1.0
669900,293.08758544921875,297.1499938964844,293.1499938964844,0.1157022640109062,-2576.559326171875,304.14361572265625,0.7939063310623169,0.1818416565656662,0.1642536371946334,293.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5055081248283386,0.050000000745058,0.0486929379403591,293.0350646972656,297.1499938964844,293.1499938964844,0.07286087423563,-1392.00732421875,304.1386413574219,0.7048977017402649,0.1263201087713241,0.0887733995914459,293.0513610839844,297.1499938964844,293.1499938964844,0.2778933346271515,-5444.61376953125,304.17041015625,0.9990000128746032,0.4686642587184906,0.3463804125785827,293.1639709472656,297.1499938964844,293.1499938964844,0.0030126851052045,-1141.3331298828125,295.2554016113281,0.5055081248283386,0.050000000745058,0.2309783399105072,291.16802978515625,291.1499938964844,263.1499938964844,261.5972595214844,280.8710327148437,295.5587158203125,291.1663513183594,1.0,0.2349085360765457,0.7502538561820984,0.7502538561820984,1.0,1.0,-1.0549815893173218,0.440438449382782,0.6145431995391846,0.1824427247047424,0.0,0.0,0.5026164054870605,40.620418548583984,43.0,-16.602628707885742,-10912.7685546875,139.5469207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244873046875,307.5221862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.31640625,18000.0,0.0,0.0,0.2501417696475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556344449520111,0.4556397795677185,-5.344861619960284e-06,0.0,0.0002538620901759,0.0,0.0,25.510740280151367,0.0,0.0,0.0,0.3548928797245025,4.0,0.0,1.0
669960,293.0873107910156,297.1499938964844,293.1499938964844,0.1164472699165344,-2590.031005859375,304.1434326171875,0.7944586873054504,0.1826852858066558,0.1650179326534271,293.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5050482749938965,0.050000000745058,0.0486995652318,293.0350646972656,297.1499938964844,293.1499938964844,0.0740515068173408,-1408.883544921875,304.1385498046875,0.7070966958999634,0.1277758032083511,0.0897975414991378,293.0477600097656,297.1499938964844,293.1499938964844,0.2787489593029022,-5459.8671875,304.1651611328125,0.9990000128746032,0.4706218540668487,0.3472878336906433,293.1617736816406,297.1499938964844,293.1499938964844,0.0030166604556143,-1143.14697265625,295.25372314453125,0.5050482749938965,0.050000000745058,0.231009766459465,291.16046142578125,291.1499938964844,263.1499938964844,261.5984191894531,280.87042236328125,295.5628967285156,291.1586608886719,1.0,0.2356050461530685,0.7501477599143982,0.7501477599143982,1.0,1.0,-1.0582623481750488,0.44191774725914,0.6163446307182312,0.1830051392316818,0.0,0.0,0.5026856660842896,40.82558441162109,46.0,-19.25145149230957,-10936.765625,140.76669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,307.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.2495688050985336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550915360450744,0.4550968706607818,-5.3387307161756326e-06,0.0,0.0002532806247472,0.0,0.0,25.44687843322754,0.0,0.0,0.0,0.3546744287014007,4.0,0.0,1.0
670020,293.0869140625,297.1499938964844,293.1499938964844,0.1179485768079757,-2617.11669921875,304.14312744140625,0.7941374778747559,0.1843551993370056,0.1665469110012054,293.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.50323486328125,0.050000000745058,0.0487262643873691,293.03521728515625,297.1499938964844,293.1499938964844,0.0764181315898895,-1442.6048583984375,304.138427734375,0.7100735902786255,0.1306567639112472,0.0918369889259338,293.0450439453125,297.1499938964844,293.1499938964844,0.2822979688644409,-5518.93310546875,304.1542053222656,0.9990000128746032,0.4737739264965057,0.3509187400341034,293.1575012207031,297.1499938964844,293.1499938964844,0.0030260474886745,-1147.3331298828125,295.2507019042969,0.50323486328125,0.050000000745058,0.2311364263296127,291.1448059082031,291.1499938964844,263.1499938964844,261.6005554199219,280.8724975585937,295.5795593261719,291.1430358886719,1.0,0.2377690821886062,0.7499356269836426,0.7499356269836426,1.0,1.0,-1.0670864582061768,0.4458755552768707,0.6212109327316284,0.184622123837471,0.0,0.0,0.5044257640838623,41.60483932495117,49.0,-21.430322647094727,-11007.564453125,144.4909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,307.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.314453125,18000.0,0.0,0.0,0.2485947608947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566671848297119,0.4566725194454193,-5.340921234164853e-06,0.0,0.0002522920840419,0.0,0.0,25.567880630493164,0.0,0.0,0.0,0.3551013767719269,4.0,0.0,1.0
670080,293.0869140625,297.1499938964844,293.1499938964844,0.1179485768079757,-2617.11669921875,304.14312744140625,0.7941374778747559,0.1843551993370056,0.1665469110012054,293.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.50323486328125,0.050000000745058,0.0487262643873691,293.03521728515625,297.1499938964844,293.1499938964844,0.0764181315898895,-1442.6048583984375,304.138427734375,0.7100735902786255,0.1306567639112472,0.0918369889259338,293.0450439453125,297.1499938964844,293.1499938964844,0.2822979688644409,-5518.93310546875,304.1542053222656,0.9990000128746032,0.4737739264965057,0.3509187400341034,293.1575012207031,297.1499938964844,293.1499938964844,0.0030260474886745,-1147.3331298828125,295.2507019042969,0.50323486328125,0.050000000745058,0.2311364263296127,291.1448059082031,291.1499938964844,263.1499938964844,261.6005554199219,280.8724975585937,295.5795593261719,291.1430358886719,1.0,0.2377690821886062,0.7499356269836426,0.7499356269836426,1.0,1.0,-1.0670864582061768,0.4458755552768707,0.6212109327316284,0.184622123837471,0.0,0.0,0.5044257640838623,41.60483932495117,49.0,-21.430322647094727,-11007.564453125,144.4909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,307.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.314453125,18000.0,0.0,0.0,0.2485947608947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566671848297119,0.4566725194454193,-5.340921234164853e-06,0.0,0.0002522920840419,0.0,0.0,25.567880630493164,0.0,0.0,0.0,0.3551013767719269,4.0,0.0,1.0
670140,293.08673095703125,297.1499938964844,293.1499938964844,0.1194422543048858,-2643.970703125,304.1429138183594,0.7922292351722717,0.1859892457723617,0.1680618226528167,293.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5004777312278748,0.050000000745058,0.0487686209380626,293.0356140136719,297.1499938964844,293.1499938964844,0.0787484347820282,-1476.0072021484375,304.1383972167969,0.7114429473876953,0.1334856450557708,0.0938537716865539,293.0477905273437,297.1499938964844,293.1499938964844,0.2879489660263061,-5610.20654296875,304.1434020996094,0.9990000128746032,0.4758904278278351,0.3566012978553772,293.153564453125,297.1499938964844,293.1499938964844,0.0030368561856448,-1152.0380859375,295.24859619140625,0.5004777312278748,0.050000000745058,0.2313373535871505,291.1295471191406,291.1499938964844,263.1499938964844,261.6024780273437,280.8786926269531,295.6054382324219,291.1279296875,1.0,0.2408033013343811,0.749723494052887,0.749723494052887,1.0,1.0,-1.078437089920044,0.4509362876415252,0.6275007724761963,0.1868442595005035,0.0,0.0,0.5081835985183716,42.81398010253906,52.0,-21.08861923217773,-11103.248046875,149.73684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,307.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.947265625,18000.0,0.0,0.0,0.2480488419532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616247117519378,0.4616300761699676,-5.3618500714947e-06,0.0,0.0002517380344215,0.0,0.0,26.00935935974121,0.0,0.0,0.0,0.3566369116306305,4.0,0.0,1.0
670200,293.08673095703125,297.1499938964844,293.1499938964844,0.1194422543048858,-2643.970703125,304.1429138183594,0.7922292351722717,0.1859892457723617,0.1680618226528167,293.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5004777312278748,0.050000000745058,0.0487686209380626,293.0356140136719,297.1499938964844,293.1499938964844,0.0787484347820282,-1476.0072021484375,304.1383972167969,0.7114429473876953,0.1334856450557708,0.0938537716865539,293.0477905273437,297.1499938964844,293.1499938964844,0.2879489660263061,-5610.20654296875,304.1434020996094,0.9990000128746032,0.4758904278278351,0.3566012978553772,293.153564453125,297.1499938964844,293.1499938964844,0.0030368561856448,-1152.0380859375,295.24859619140625,0.5004777312278748,0.050000000745058,0.2313373535871505,291.1295471191406,291.1499938964844,263.1499938964844,261.6024780273437,280.8786926269531,295.6054382324219,291.1279296875,1.0,0.2408033013343811,0.749723494052887,0.749723494052887,1.0,1.0,-1.078437089920044,0.4509362876415252,0.6275007724761963,0.1868442595005035,0.0,0.0,0.5081835985183716,42.81398010253906,52.0,-21.08861923217773,-11103.248046875,149.73684692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,307.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.947265625,18000.0,0.0,0.0,0.2480488419532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616247117519378,0.4616300761699676,-5.3618500714947e-06,0.0,0.0002517380344215,0.0,0.0,26.00935935974121,0.0,0.0,0.0,0.3566369116306305,4.0,0.0,1.0
