time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,9.498501458438112e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001000230186036,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,7.387722871499136e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001000239426502,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0004744661273434,291.1181030273437,294.1499938964844,263.68902587890625,262.01416015625,273.281494140625,265.628173828125,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.845233917236328,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,9.498501458438112e-05,292.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001000230186036,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,7.387722871499136e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001000239426502,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.796875,0.0,0.0,0.0004744661273434,291.1181030273437,294.1499938964844,263.68902587890625,262.01416015625,273.281494140625,265.628173828125,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.845233917236328,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,9.499888255959375e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0001000376287265,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,7.38880189601332e-05,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0001000385454972,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0004745354235637,291.1179504394531,294.1499938964844,263.70001220703125,262.0228576660156,273.1951904296875,265.6376342773437,290.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.8362979888916,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,9.501221211394296e-05,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001000516713247,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,7.389837992377579e-05,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,0.0001000525808194,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0004746020422317,291.1177978515625,294.1499938964844,263.710693359375,262.0312805175781,273.1097412109375,265.64727783203125,290.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.82741928100586,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,9.503729233983904e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001000780830509,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,7.391788676613942e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0001000789852696,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0004747273342218,291.1174621582031,294.1499938964844,263.7310485839844,262.0472106933594,272.9413757324219,265.6669616699219,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.80990028381348,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,9.503729233983904e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001000780830509,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,7.391788676613942e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0001000789852696,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0004747273342218,291.1174621582031,294.1499938964844,263.7310485839844,262.0472106933594,272.9413757324219,265.6669616699219,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.80990028381348,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,9.5060357125476e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001001023774733,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063720703125,0.0,0.0,7.393582200165838e-05,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001001032724161,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,0.0004748425853904,291.1170654296875,294.1499938964844,263.75,262.0618896484375,272.7763671875,265.6866760253906,290.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.79278945922852,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,9.5060357125476e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001001023774733,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063720703125,0.0,0.0,7.393582200165838e-05,291.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001001032724161,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,0.0004748425853904,291.1170654296875,294.1499938964844,263.75,262.0618896484375,272.7763671875,265.6866760253906,290.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.79278945922852,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7678527832031,0.0,0.0,9.508139919489622e-05,292.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001001245473162,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.883544921875,0.0,0.0,7.395219290629029e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,0.000100125427707,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.712890625,0.0,0.0,0.0004749477375298,291.1166076660156,294.1499938964844,263.7681579589844,262.0757751464844,272.6145935058594,265.7061462402344,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77601432800293,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7678527832031,0.0,0.0,9.508139919489622e-05,292.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001001245473162,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.883544921875,0.0,0.0,7.395219290629029e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.028076171875,0.0,0.0,0.000100125427707,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.712890625,0.0,0.0,0.0004749477375298,291.1166076660156,294.1499938964844,263.7681579589844,262.0757751464844,272.6145935058594,265.7061462402344,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77601432800293,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,9.510080417385323e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001001449927571,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,7.396728324238211e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.000100145865872,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,0.0004750447405967,291.1161193847656,294.1499938964844,263.7862548828125,262.0895690917969,272.4560241699219,265.725341796875,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.759037017822266,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,9.510080417385323e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0001001449927571,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,7.396728324238211e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.000100145865872,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,0.0004750447405967,291.1161193847656,294.1499938964844,263.7862548828125,262.0895690917969,272.4560241699219,265.725341796875,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.759037017822266,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362060546875,0.0,0.0,9.511015377938747e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001001548444037,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,7.397455919999629e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103759765625,0.0,0.0,0.0001001557102426,292.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0004750914522446,291.1158447265625,294.1499938964844,263.7953186035156,262.0964050292969,272.3779296875,265.7348327636719,290.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.75043678283692,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72576904296875,0.0,0.0,9.51194451772608e-05,292.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001001646305667,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.83856201171875,0.0,0.0,7.398178422590718e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,0.0001001654891297,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67218017578125,0.0,0.0,0.0004751378728542,291.1155700683594,294.1499938964844,263.8043212890625,262.1032409667969,272.3006286621094,265.7442626953125,290.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.74179077148437,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.705078125,0.0,0.0,9.513819532003254e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001001843847916,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,7.3996365244966e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,0.0001001852360786,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65216064453125,0.0,0.0,0.0004752315871883,291.114990234375,294.1499938964844,263.82232666015625,262.1167907714844,272.1482849121094,265.76300048828125,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.72444725036621,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.705078125,0.0,0.0,9.513819532003254e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001001843847916,291.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,7.3996365244966e-05,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,0.0001001852360786,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65216064453125,0.0,0.0,0.0004752315871883,291.114990234375,294.1499938964844,263.82232666015625,262.1167907714844,272.1482849121094,265.76300048828125,290.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.72444725036621,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,9.515774581814183e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001002049830276,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,7.401157199637964e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,0.0001002058197627,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,0.0004753292887471,291.11431884765625,294.1499938964844,263.8402404785156,262.1302185058594,271.9989624023437,265.7815856933594,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.7071590423584,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,9.515774581814183e-05,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001002049830276,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,7.401157199637964e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,0.0001002058197627,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,0.0004753292887471,291.11431884765625,294.1499938964844,263.8402404785156,262.1302185058594,271.9989624023437,265.7815856933594,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.7071590423584,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,9.517861326457933e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001002269636956,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,7.402780465781689e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,0.0001002277931547,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,0.0004754335677716,291.1136169433594,294.1499938964844,263.85809326171875,262.1435546875,271.8526306152344,265.800048828125,290.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69005584716797,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,9.517861326457933e-05,292.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001002269636956,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,7.402780465781689e-05,291.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,0.0001002277931547,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,0.0004754335677716,291.1136169433594,294.1499938964844,263.85809326171875,262.1435546875,271.8526306152344,265.800048828125,290.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69005584716797,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,9.520110324956475e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001002506614895,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,7.404529605992138e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,0.0001002514763968,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0004755459667649,291.11285400390625,294.1499938964844,263.8758850097656,262.1567687988281,271.709228515625,265.81842041015625,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.673229217529297,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,9.520110324956475e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001002506614895,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,7.404529605992138e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,0.0001002514763968,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0004755459667649,291.11285400390625,294.1499938964844,263.8758850097656,262.1567687988281,271.709228515625,265.81842041015625,290.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.673229217529297,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342468261719,0.0,0.0,9.521299216430634e-05,292.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001002631834126,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7407531738281,0.0,0.0,7.405454380204901e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530029296875,0.0,0.0,0.0001002639983198,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0004756053967867,291.1124572753906,294.1499938964844,263.8847351074219,262.163330078125,271.6386108398437,265.8275451660156,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.664939880371094,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.62432861328125,0.0,0.0,9.522531036054716e-05,292.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.000100276156445,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73016357421875,0.0,0.0,7.406412623822689e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0001002769640763,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5740051269531,0.0,0.0,0.0004756669222842,291.1120300292969,294.1499938964844,263.8935852050781,262.1698913574219,271.5686950683594,265.8366394042969,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.6567325592041,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046142578125,0.0,0.0,9.525114728603512e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001003033758024,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,7.408422243315727e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,0.0001003041688818,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0004757960268761,291.11114501953125,294.1499938964844,263.91119384765625,262.1828918457031,271.43096923828125,265.85479736328125,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.64056396484375,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046142578125,0.0,0.0,9.525114728603512e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001003033758024,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,7.408422243315727e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93621826171875,0.0,0.0,0.0001003041688818,292.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0004757960268761,291.11114501953125,294.1499938964844,263.91119384765625,262.1828918457031,271.43096923828125,265.85479736328125,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.64056396484375,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851135253906,0.0,0.0,9.527839574730024e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001003320721792,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883239746094,0.0,0.0,7.410541002172977e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0001003328579827,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0004759321454912,291.1101989746094,294.1499938964844,263.9286804199219,262.19580078125,271.2959899902344,265.87286376953125,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.624711990356445,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851135253906,0.0,0.0,9.527839574730024e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001003320721792,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883239746094,0.0,0.0,7.410541002172977e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0001003328579827,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0004759321454912,291.1101989746094,294.1499938964844,263.9286804199219,262.19580078125,271.2959899902344,265.87286376953125,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.624711990356445,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,9.530676470603794e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001003619545372,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676940917969,0.0,0.0,7.412747800117359e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,0.0001003627330646,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0004760739102493,291.10919189453125,294.1499938964844,263.94610595703125,262.2086181640625,271.1637268066406,265.8908386230469,290.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.609130859375,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657958984375,0.0,0.0,9.530676470603794e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001003619545372,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676940917969,0.0,0.0,7.412747800117359e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141540527344,0.0,0.0,0.0001003627330646,292.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0004760739102493,291.10919189453125,294.1499938964844,263.94610595703125,262.2086181640625,271.1637268066406,265.8908386230469,290.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.609130859375,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466613769531,0.0,0.0,9.533597039990128e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.000100392717286,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,7.415019354084507e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,0.0001003934885375,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0004762198368553,291.10809326171875,294.1499938964844,263.9634094238281,262.2213134765625,271.0341186523437,265.9087219238281,290.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59377098083496,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466613769531,0.0,0.0,9.533597039990128e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.000100392717286,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,7.415019354084507e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,0.0001003934885375,292.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0004762198368553,291.10809326171875,294.1499938964844,263.9634094238281,262.2213134765625,271.0341186523437,265.9087219238281,290.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59377098083496,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,9.53508133534342e-05,292.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001004083533189,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,7.416174048557878e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001004091172944,292.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,0.0004762939934153,291.1075439453125,294.1499938964844,263.9720153808594,262.2276611328125,270.9703063964844,265.9176330566406,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.586162567138672,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,9.53657872742042e-05,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.000100424127595,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,7.417338201776147e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.0001004248842946,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804992675781,0.0,0.0,0.0004763688193634,291.1069641113281,294.1499938964844,263.9805908203125,262.23394775390625,270.9071655273437,265.926513671875,290.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.57859230041504,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,9.53961061895825e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.000100456061773,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,7.419697067234665e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001004568111966,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0004765203048009,291.1057434082031,294.1499938964844,263.9976501464844,262.2464904785156,270.78271484375,265.9441833496094,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.56355857849121,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,9.53961061895825e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.000100456061773,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,7.419697067234665e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001004568111966,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,0.0004765203048009,291.1057434082031,294.1499938964844,263.9976501464844,262.2464904785156,270.78271484375,265.9441833496094,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.56355857849121,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,9.542697080178186e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001004885707516,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,7.422097405651584e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001004893128992,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.0004766745259985,291.1044921875,294.1499938964844,264.0146179199219,262.2589416503906,270.6607971191406,265.9617614746094,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.548677444458008,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,9.542697080178186e-05,292.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001004885707516,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,7.422097405651584e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001004893128992,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.0004766745259985,291.1044921875,294.1499938964844,264.0146179199219,262.2589416503906,270.6607971191406,265.9617614746094,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.548677444458008,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.545860666548832e-05,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001005218946374,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,7.42455740692094e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0001005226222332,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0004768325889017,291.1031494140625,294.1499938964844,264.03143310546875,262.27130126953125,270.54132080078125,265.9792175292969,290.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.533973693847656,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
