time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,9.742993279360236e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001025979217956,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,7.577882934128866e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,0.0001025985038722,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0004866803647018,291.0604553222656,294.1499938964844,264.2992248535156,262.4765319824219,268.5961303710937,266.28289794921875,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.520692825317383,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,9.742993279360236e-05,292.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001025979217956,291.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052307128906,0.0,0.0,7.577882934128866e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,0.0001025985038722,292.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0004866803647018,291.0604553222656,294.1499938964844,264.2992248535156,262.4765319824219,268.5961303710937,266.28289794921875,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.520692825317383,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,9.760059037944302e-05,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001027776379487,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883544921875,0.0,0.0,7.59115646360442e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0001027782127493,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0004875328741036,291.05743408203125,294.1499938964844,264.3014221191406,262.4781799316406,268.51715087890625,266.28924560546875,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.54146194458008,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,9.760059037944302e-05,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001027776379487,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883544921875,0.0,0.0,7.59115646360442e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0001027782127493,292.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,0.0004875328741036,291.05743408203125,294.1499938964844,264.3014221191406,262.4781799316406,268.51715087890625,266.28924560546875,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.54146194458008,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073608398437,0.0,0.0,9.76861992967315e-05,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001028677943395,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,7.597815420012921e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001028683618642,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0004879605257883,291.055908203125,294.1499938964844,264.302001953125,262.47857666015625,268.4781799316406,266.2917785644531,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.552322387695312,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09942626953125,0.0,0.0,9.777183004189284e-05,292.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001029579652822,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715393066406,0.0,0.0,7.604475104017183e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0001029585328069,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.065185546875,0.0,0.0,0.0004883882938884,291.0543518066406,294.1499938964844,264.30224609375,262.47869873046875,268.4395446777344,266.2938842773437,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.56343460083008,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,9.794258221518248e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001031377905746,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,7.617755909450352e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,0.0001031383435474,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0004892412689514,291.0511779785156,294.1499938964844,264.3018798828125,262.4782409667969,268.3632202148437,266.29693603515625,290.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.58627700805664,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,9.794258221518248e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001031377905746,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,7.617755909450352e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,0.0001031383435474,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0004892412689514,291.0511779785156,294.1499938964844,264.3018798828125,262.4782409667969,268.3632202148437,266.29693603515625,290.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.58627700805664,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.811173367779702e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.000103315913293,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13824462890625,0.0,0.0,7.630912296008319e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001033164662658,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346069335937,0.0,0.0,0.0004900862113572,291.04791259765625,294.1499938964844,264.3004150390625,262.4768981933594,268.28814697265625,266.29852294921875,290.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.609737396240234,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.811173367779702e-05,292.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.000103315913293,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13824462890625,0.0,0.0,7.630912296008319e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,0.0001033164662658,292.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346069335937,0.0,0.0,0.0004900862113572,291.04791259765625,294.1499938964844,264.3004150390625,262.4768981933594,268.28814697265625,266.29852294921875,290.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.609737396240234,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,9.827804751694202e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001034910601447,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217041015625,0.0,0.0,7.643848221050575e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001034916058415,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0004909170093014,291.0445556640625,294.1499938964844,264.2980041503906,262.47479248046875,268.2142639160156,266.2987670898437,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379830411328841e-08,0.0010471580317243,-0.0288587678223848,0.0,0.0,0.0,-0.010454281233251,60.0,-18.63349151611328,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,9.827804751694202e-05,292.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001034910601447,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217041015625,0.0,0.0,7.643848221050575e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001034916058415,292.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0004909170093014,291.0445556640625,294.1499938964844,264.2980041503906,262.47479248046875,268.2142639160156,266.2987670898437,290.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379830411328841e-08,0.0010471580317243,-0.0288587678223848,0.0,0.0,0.0,-0.010454281233251,60.0,-18.63349151611328,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,9.844022861216216e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001036618486978,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,7.656461821170524e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001036623871186,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.000491727143526,291.0411071777344,294.1499938964844,264.2947692871094,262.4720153808594,268.1415710449219,266.2977905273437,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.65720558166504,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,9.844022861216216e-05,292.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001036618486978,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1052551269531,0.0,0.0,7.656461821170524e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001036623871186,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.000491727143526,291.0411071777344,294.1499938964844,264.2947692871094,262.4720153808594,268.1415710449219,266.2977905273437,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.65720558166504,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,9.85193400993012e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001037451584124,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,7.662615098524839e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001037456968333,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99676513671875,0.0,0.0,0.0004921223735436,291.03936767578125,294.1499938964844,264.2928771972656,262.4704284667969,268.1056823730469,266.296875,290.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.6689395904541,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,9.859690180746838e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001038268310367,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888977050781,0.0,0.0,7.668647594982758e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0001038273694575,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0004925098037347,291.03759765625,294.1499938964844,264.2908630371094,262.4687194824219,268.070068359375,266.29571533203125,290.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.68052864074707,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.874661918729544e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001039845010382,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726318359375,0.0,0.0,7.680292037548497e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0001039850321831,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,0.0004932577139697,291.0339660644531,294.1499938964844,264.286376953125,262.4649658203125,267.99969482421875,266.2927551269531,290.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.70311546325684,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,9.874661918729544e-05,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001039845010382,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726318359375,0.0,0.0,7.680292037548497e-05,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0001039850321831,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,0.0004932577139697,291.0339660644531,294.1499938964844,264.286376953125,262.4649658203125,267.99969482421875,266.2927551269531,290.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.0303863324224948,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.70311546325684,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.888789645629004e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001041332725435,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,7.691280188737437e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699157714844,0.0,0.0,0.0001041337964124,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,0.0004939634236507,291.0302429199219,294.1499938964844,264.2815246582031,262.4609069824219,267.93048095703125,266.2890625,290.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.72457504272461,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,9.888789645629004e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001041332725435,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,7.691280188737437e-05,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699157714844,0.0,0.0,0.0001041337964124,292.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,0.0004939634236507,291.0302429199219,294.1499938964844,264.2815246582031,262.4609069824219,267.93048095703125,266.2890625,290.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.72457504272461,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,9.90192056633532e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001042715593939,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,7.701493450440466e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0001042720687109,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0004946193657815,291.0264587402344,294.1499938964844,264.2763671875,262.4566345214844,267.86236572265625,266.2847595214844,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.744531631469727,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97540283203125,0.0,0.0,9.90192056633532e-05,292.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001042715593939,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,7.701493450440466e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,0.0001042720687109,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,0.0004946193657815,291.0264587402344,294.1499938964844,264.2763671875,262.4566345214844,267.86236572265625,266.2847595214844,290.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.744531631469727,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,9.913900430547072e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.000104397717223,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,7.71081104176119e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,0.00010439822654,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,0.000495217856951,291.0225524902344,294.1499938964844,264.27105712890625,262.4522705078125,267.7953491210937,266.2799987792969,290.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452301412224642e-08,0.0010563285322859,-0.0316653400659561,0.0,0.0,0.0,-0.0109859500080347,60.0,-18.76259422302246,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,9.913900430547072e-05,292.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.000104397717223,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,7.71081104176119e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,0.00010439822654,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,0.000495217856951,291.0225524902344,294.1499938964844,264.27105712890625,262.4522705078125,267.7953491210937,266.2799987792969,290.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452301412224642e-08,0.0010563285322859,-0.0316653400659561,0.0,0.0,0.0,-0.0109859500080347,60.0,-18.76259422302246,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526672363281,0.0,0.0,9.919395961333066e-05,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001044555901899,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01629638671875,0.0,0.0,7.715085666859522e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,0.0001044560995069,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92242431640625,0.0,0.0,0.0004954923642799,291.02056884765625,294.1499938964844,264.26837158203125,262.4500732421875,267.76226806640625,266.2774963378906,290.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569263249635,1.2520752434852513e-08,0.0010569138685241,-0.0318444445729255,0.0,0.0,0.0,-0.0110198836773633,60.0,-18.770751953125,-0.0,-7.616391428655336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450988769531,0.0,0.0,9.924572805175558e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001045101016643,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,7.71911145420745e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0001045106037054,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150695800781,0.0,0.0,0.0004957509227097,291.0185546875,294.1499938964844,264.2657165527344,262.4479064941406,267.7294616699219,266.27496337890625,290.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057477784343,1.2585227970873802e-08,0.0010574652114883,-0.0320131443440914,0.0,0.0,0.0,-0.0110518475994467,60.0,-18.77832794189453,-0.0,-7.624339559697546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,9.933814726537094e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001046074394253,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,7.726300100330263e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0001046079341904,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,0.000496212625876,291.0144958496094,294.1499938964844,264.2605285644531,262.4436950683594,267.66461181640625,266.2698059082031,290.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.7915267944336,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,9.933814726537094e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001046074394253,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,7.726300100330263e-05,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0001046079341904,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,0.000496212625876,291.0144958496094,294.1499938964844,264.2605285644531,262.4436950683594,267.66461181640625,266.2698059082031,290.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700345664029557e-08,0.0010584495030343,-0.0323143489658832,0.0,0.0,0.0,-0.0111089162528514,60.0,-18.7915267944336,-0.0,-7.63854188789992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,9.941473399521784e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001046880861395,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,7.732256199233234e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.0001046885736286,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0004965952248312,291.01031494140625,294.1499938964844,264.255615234375,262.439697265625,267.60089111328125,266.2646789550781,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795722703629052e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561994999647,60.0,-18.801658630371094,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,9.941473399521784e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001046880861395,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767150878906,0.0,0.0,7.732256199233234e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52130126953125,0.0,0.0,0.0001046885736286,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,0.0004965952248312,291.01031494140625,294.1499938964844,264.255615234375,262.439697265625,267.60089111328125,266.2646789550781,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795722703629052e-08,0.001059265108779,-0.032563891261816,0.0,0.0,0.0,-0.0111561994999647,60.0,-18.801658630371094,-0.0,-7.650318423202408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,9.947414946509524e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001047506593749,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,7.736877887509763e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,0.0001047511468641,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,0.0004968920256942,291.0060729980469,294.1499938964844,264.2510681152344,262.4360656738281,267.5382385253906,266.2597045898437,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599106317386,1.2869713295060592e-08,0.0010598978260532,-0.0327574759721756,0.0,0.0,0.0,-0.0111928796395659,60.0,-18.80841636657715,-0.0,-7.659460976583432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,9.947414946509524e-05,292.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001047506593749,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,7.736877887509763e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,0.0001047511468641,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713684082031,0.0,0.0,0.0004968920256942,291.0060729980469,294.1499938964844,264.2510681152344,262.4360656738281,267.5382385253906,266.2597045898437,290.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599106317386,1.2869713295060592e-08,0.0010598978260532,-0.0327574759721756,0.0,0.0,0.0,-0.0111928796395659,60.0,-18.80841636657715,-0.0,-7.659460976583432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.951589890988544e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001047946279868,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454040527344,0.0,0.0,7.740125147392973e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.0001047951082,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0004971005837433,291.0017395019531,294.1499938964844,264.2470397949219,262.432861328125,267.4765930175781,266.2550048828125,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603552218526,1.2921690384359865e-08,0.0010603422997519,-0.0328934639692306,0.0,0.0,0.0,-0.0112186474725604,60.0,-18.811803817749023,-0.0,-7.66588641454291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,9.951589890988544e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001047946279868,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454040527344,0.0,0.0,7.740125147392973e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,0.0001047951082,292.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0004971005837433,291.0017395019531,294.1499938964844,264.2470397949219,262.432861328125,267.4765930175781,266.2550048828125,290.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603552218526,1.2921690384359865e-08,0.0010603422997519,-0.0328934639692306,0.0,0.0,0.0,-0.0112186474725604,60.0,-18.811803817749023,-0.0,-7.66588641454291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780517578125,0.0,0.0,9.953026892617344e-05,292.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001048097619786,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376220703125,0.0,0.0,7.741242734482512e-05,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,0.0001048102421918,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.0004971724119968,290.99951171875,294.1499938964844,264.2452697753906,262.4314880371094,267.4461975097656,266.2528381347656,290.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605081915855,1.2939578297732623e-08,0.0010604952694848,-0.0329402610659599,0.0,0.0,0.0,-0.0112275145947933,60.0,-18.81192207336425,-0.0,-7.668098334079333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,9.953948756447062e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001048194753821,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,7.741959416307509e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,0.0001048199483193,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0004972184542566,290.9972839355469,294.1499938964844,264.2436828613281,262.4302673339844,267.41607666015625,266.25079345703125,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606063297018,1.2951042904774113e-08,0.0010605932911857,-0.0329702571034431,0.0,0.0,0.0,-0.0112331984564661,60.0,-18.811016082763672,-0.0,-7.669515866837173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,9.954435518011452e-05,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001048246122081,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,7.742338493699208e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825134277344,0.0,0.0,0.0001048250778694,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,0.0004972428432665,290.9927978515625,294.1499938964844,264.2411193847656,262.4283447265625,267.3565673828125,266.2471008300781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606579016894,1.2957072748065457e-08,0.0010606449795886,-0.0329860337078571,0.0,0.0,0.0,-0.0112361880019307,60.0,-18.80655670166016,-0.0,-7.670261936709721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85601806640625,0.0,0.0,9.954435518011452e-05,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001048246122081,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,7.742338493699208e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825134277344,0.0,0.0,0.0001048250778694,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,0.0004972428432665,290.9927978515625,294.1499938964844,264.2411193847656,262.4283447265625,267.3565673828125,266.2471008300781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606579016894,1.2957072748065457e-08,0.0010606449795886,-0.0329860337078571,0.0,0.0,0.0,-0.0112361880019307,60.0,-18.80655670166016,-0.0,-7.670261936709721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,9.95294249150902e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001048088888637,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,7.741177250863984e-05,291.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,0.000104809354525,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81402587890625,0.0,0.0,0.0004971682792529,290.9881896972656,294.1499938964844,264.239501953125,262.4272155761719,267.2981872558594,266.244140625,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938428994857532e-08,0.0010604856070131,-0.0329372584819793,0.0,0.0,0.0,-0.0112269455567002,60.0,-18.79760932922364,-0.0,-7.66795622553218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
