time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.759866952663288e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001027759280987,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,7.59100730647333e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001027761318255,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0004875247541349,290.5878601074219,294.1499938964844,264.3124084472656,262.492919921875,265.4781494140625,266.3624267578125,289.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399128077551,1.0531197247587444e-08,0.0010399023303762,-0.0266374815255403,0.0,0.0,0.0,-0.010033581405878,60.0,-17.826095581054688,-0.0,-7.373153465550787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.759866952663288e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001027759280987,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,7.59100730647333e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001027761318255,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0004875247541349,290.5878601074219,294.1499938964844,264.3124084472656,262.492919921875,265.4781494140625,266.3624267578125,289.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399128077551,1.0531197247587444e-08,0.0010399023303762,-0.0266374815255403,0.0,0.0,0.0,-0.010033581405878,60.0,-17.826095581054688,-0.0,-7.373153465550787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.754981147125363e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001027244798024,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.587207801407203e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001027246835292,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0004872806894127,290.57928466796875,294.1499938964844,264.29443359375,262.4769592285156,265.45654296875,266.3407592773437,289.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393920820206,1.0470304623311222e-08,0.0010393816046416,-0.0264780819416046,0.0,0.0,0.0,-0.010003394447267,60.0,-17.820737838745117,-0.0,-7.365770926526238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.754981147125363e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001027244798024,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.587207801407203e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001027246835292,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0004872806894127,290.57928466796875,294.1499938964844,264.29443359375,262.4769592285156,265.45654296875,266.3407592773437,289.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393920820206,1.0470304623311222e-08,0.0010393816046416,-0.0264780819416046,0.0,0.0,0.0,-0.010003394447267,60.0,-17.820737838745117,-0.0,-7.365770926526238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.751217294251546e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001026848403853,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.584279956063256e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001026850441121,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004870926786679,290.57061767578125,294.1499938964844,264.2791442871094,262.4633483886719,265.4350280761719,266.3210754394531,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389907984063,1.042339015100424e-08,0.0010389804374426,-0.0263552702963352,0.0,0.0,0.0,-0.0099801374599337,60.0,-17.81544303894043,-0.0,-7.360085874097423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.751217294251546e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,0.0001026848403853,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.584279956063256e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001026850441121,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004870926786679,290.57061767578125,294.1499938964844,264.2791442871094,262.4633483886719,265.4350280761719,266.3210754394531,289.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389907984063,1.042339015100424e-08,0.0010389804374426,-0.0263552702963352,0.0,0.0,0.0,-0.0099801374599337,60.0,-17.81544303894043,-0.0,-7.360085874097423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.748575394041836e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0001026570316753,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.58222522563301e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001026572281261,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004869607510045,290.5619506835937,294.1499938964844,264.2668151855469,262.45233154296875,265.4136657714844,266.3037109375,289.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387091897428,1.0390463600629118e-08,0.0010386988287791,-0.0262690745294094,0.0,0.0,0.0,-0.0099638132378458,60.0,-17.81024932861328,-0.0,-7.356096887178867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.748575394041836e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0001026570316753,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.58222522563301e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0001026572281261,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004869607510045,290.5619506835937,294.1499938964844,264.2668151855469,262.45233154296875,265.4136657714844,266.3037109375,289.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387091897428,1.0390463600629118e-08,0.0010386988287791,-0.0262690745294094,0.0,0.0,0.0,-0.0099638132378458,60.0,-17.81024932861328,-0.0,-7.356096887178867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,9.747750300448388e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001026483369059,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,7.581583486171439e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0001026485333568,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0004869195108767,290.5575866699219,294.1499938964844,264.2618103027344,262.4479064941406,265.403076171875,266.2959899902344,289.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380171389101632e-08,0.0010386108187958,-0.0262421313673257,0.0,0.0,0.0,-0.0099587114527821,60.0,-17.80770492553711,-0.0,-7.354850595220341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.74729482550174e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001026435420499,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001026437385007,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004868967807851,290.5531921386719,294.1499938964844,264.25762939453125,262.4441833496094,265.3925476074219,266.2889404296875,289.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385726345703,1.0374488823572392e-08,0.0010385621571913,-0.026227256283164,0.0,0.0,0.0,-0.0099558942019939,60.0,-17.805204391479492,-0.0,-7.35416207930939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.747519652592018e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,0.0001026459140121,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.58140449761413e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001026461104629,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0004869080148637,290.5444030761719,294.1499938964844,264.251953125,262.4391174316406,265.3716735839844,266.2768859863281,289.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385963832959,1.037727681563183e-08,0.0010385860223323,-0.0262345559895038,0.0,0.0,0.0,-0.0099572762846946,60.0,-17.800357818603516,-0.0,-7.354500297651614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.747519652592018e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,0.0001026459140121,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.58140449761413e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001026461104629,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0004869080148637,290.5444030761719,294.1499938964844,264.251953125,262.4391174316406,265.3716735839844,266.2768859863281,289.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385963832959,1.037727681563183e-08,0.0010385860223323,-0.0262345559895038,0.0,0.0,0.0,-0.0099572762846946,60.0,-17.800357818603516,-0.0,-7.354500297651614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.74929498624988e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0001026646059472,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.582784746773541e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.000102664802398,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004869966942351,290.5355529785156,294.1499938964844,264.25,262.4373779296875,265.35113525390625,266.2679138183594,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399375582892393e-08,0.0010387749643996,-0.0262924041599035,0.0,0.0,0.0,-0.0099682305008172,60.0,-17.795761108398438,-0.0,-7.35717691213722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.74929498624988e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0001026646059472,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.582784746773541e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.000102664802398,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004869966942351,290.5355529785156,294.1499938964844,264.25,262.4373779296875,265.35113525390625,266.2679138183594,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399375582892393e-08,0.0010387749643996,-0.0262924041599035,0.0,0.0,0.0,-0.0099682305008172,60.0,-17.795761108398438,-0.0,-7.35717691213722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,9.751276957103984e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,0.0001026854806696,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001026856698445,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004870957054663,290.52667236328125,294.1499938964844,264.25,262.4384460449219,265.3309326171875,266.2617492675781,289.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.0424055396640597e-08,0.0010389860253781,-0.0263570118695497,0.0,0.0,0.0,-0.0099804662168025,60.0,-17.790790557861328,-0.0,-7.360166875969298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,9.751276957103984e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,0.0001026854806696,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001026856698445,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004870957054663,290.52667236328125,294.1499938964844,264.25,262.4384460449219,265.3309326171875,266.2617492675781,289.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.0424055396640597e-08,0.0010389860253781,-0.0263570118695497,0.0,0.0,0.0,-0.0099804662168025,60.0,-17.790790557861328,-0.0,-7.360166875969298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.751913603395224e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001026921891025,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,7.584821287309751e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001026923710014,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.000487127515953,290.5177307128906,294.1499938964844,264.25,262.4415283203125,265.31109619140625,266.2575988769531,289.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064140059,1.0431970842716964e-08,0.00103905366268,-0.0263777319341897,0.0,0.0,0.0,-0.0099843898788094,60.0,-17.784189224243164,-0.0,-7.36112539811984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.751913603395224e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0001026921891025,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,7.584821287309751e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001026923710014,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.000487127515953,290.5177307128906,294.1499938964844,264.25,262.4415283203125,265.31109619140625,266.2575988769531,289.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064140059,1.0431970842716964e-08,0.00103905366268,-0.0263777319341897,0.0,0.0,0.0,-0.0099843898788094,60.0,-17.784189224243164,-0.0,-7.36112539811984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.751760808285326e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0001026905811158,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.58470268920064e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001026907630148,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0004871198907494,290.51324462890625,294.1499938964844,264.25,262.4437866210937,265.3013000488281,266.25616455078125,289.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390478419139,1.0430060370936193e-08,0.0010390374809503,-0.0263727307319641,0.0,0.0,0.0,-0.0099834436550736,60.0,-17.77994155883789,-0.0,-7.360894471730718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,9.751228208187968e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0001026849713525,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.584288687212393e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0001026851605274,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0004870933189522,290.5087585449219,294.1499938964844,264.25,262.4465026855469,265.2916259765625,266.2549743652344,289.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389910312369,1.0423419460892092e-08,0.0010389806702733,-0.0263553466647863,0.0,0.0,0.0,-0.0099801514297723,60.0,-17.77507781982422,-0.0,-7.3600894268111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.749267337610944e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001026643221848,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,7.582762918900698e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001026645040838,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0004869953554589,290.4997253417969,294.1499938964844,264.25,262.4532165527344,265.2724914550781,266.25323486328125,289.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398968797176168e-08,0.0010387715883553,-0.0262913387268781,0.0,0.0,0.0,-0.0099680302664637,60.0,-17.76377296447754,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.749267337610944e-05,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001026643221848,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,7.582762918900698e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,0.0001026645040838,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0004869953554589,290.4997253417969,294.1499938964844,264.25,262.4532165527344,265.2724914550781,266.25323486328125,289.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398968797176168e-08,0.0010387715883553,-0.0262913387268781,0.0,0.0,0.0,-0.0099680302664637,60.0,-17.76377296447754,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.746105934027582e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001026310419547,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.580304372822866e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001026312238536,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0004868374671787,290.4906616210937,294.1499938964844,264.25,262.4615478515625,265.2537536621094,266.2521057128906,289.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359572755191948e-08,0.0010384347988292,-0.0261882096529006,0.0,0.0,0.0,-0.009948500432074,60.0,-17.7501277923584,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.746105934027582e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001026310419547,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.580304372822866e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001026312238536,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0004868374671787,290.4906616210937,294.1499938964844,264.25,262.4615478515625,265.2537536621094,266.2521057128906,289.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359572755191948e-08,0.0010384347988292,-0.0261882096529006,0.0,0.0,0.0,-0.009948500432074,60.0,-17.7501277923584,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.741979010868818e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001025875826599,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,7.577094220323488e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001025877572828,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004866312956437,290.4815368652344,294.1499938964844,264.25,262.4713439941406,265.2353515625,266.2513732910156,289.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.73462677001953,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.741979010868818e-05,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001025875826599,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,7.577094220323488e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001025877572828,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004866312956437,290.4815368652344,294.1499938964844,264.25,262.4713439941406,265.2353515625,266.2513732910156,289.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.73462677001953,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.737007349031046e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001025352248689,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.573227776447311e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001025353994918,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0004863829817622,290.4723815917969,294.1499938964844,264.25,262.4825134277344,265.21728515625,266.2509155273437,289.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.71738624572754,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.737007349031046e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0001025352248689,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.573227776447311e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0001025353994918,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0004863829817622,290.4723815917969,294.1499938964844,264.25,262.4825134277344,265.21728515625,266.2509155273437,289.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.71738624572754,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,9.734302147990093e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001025067394948,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,7.571123569505289e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001025069141178,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004862478526774,290.4677734375,294.1499938964844,264.25,262.488525390625,265.2084045410156,266.250732421875,289.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.708290100097656,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,9.731450700201094e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.0001024767188937,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,7.568905857624486e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557678222656,0.0,0.0,0.0001024768935167,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.000486105447635,290.4631652832031,294.1499938964844,264.25,262.4948425292969,265.1995849609375,266.2506103515625,289.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933962213752e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.698902130126953,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.725507698021828e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0001024141311063,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,7.564283441752195e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0001024143057293,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0004858085594605,290.4539489746094,294.1499938964844,264.25,262.5082702636719,265.18218994140625,266.2503967285156,289.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.6795597076416,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.725507698021828e-05,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.0001024141311063,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,7.564283441752195e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0001024143057293,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0004858085594605,290.4539489746094,294.1499938964844,264.25,262.5082702636719,265.18218994140625,266.2503967285156,289.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.6795597076416,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.719379886519164e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001023496151901,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,7.559517689514905e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001023497825372,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004855025035794,290.4446716308594,294.1499938964844,264.25,262.52264404296875,265.1651611328125,266.2502746582031,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.659669876098633,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.719379886519164e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001023496151901,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,7.559517689514905e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001023497825372,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004855025035794,290.4446716308594,294.1499938964844,264.25,262.52264404296875,265.1651611328125,266.2502746582031,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.659669876098633,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.713270264910534e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001022852738969,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.554765761597082e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.000102285441244,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0004851973208133,290.43536376953125,294.1499938964844,264.25,262.5378112792969,265.1484375,266.25018310546875,289.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.639636993408203,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,9.713270264910534e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001022852738969,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.554765761597082e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.000102285441244,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0004851973208133,290.43536376953125,294.1499938964844,264.25,262.5378112792969,265.1484375,266.25018310546875,289.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.639636993408203,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,9.707393473945558e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0001022233846015,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,7.55019427742809e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001022235519485,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0004849037504754,290.4259948730469,294.1499938964844,264.25,262.5536193847656,265.1320495605469,266.2501220703125,289.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.619844436645508,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,9.707393473945558e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0001022233846015,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,7.55019427742809e-05,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001022235519485,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0004849037504754,290.4259948730469,294.1499938964844,264.25,262.5536193847656,265.1320495605469,266.2501220703125,289.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.619844436645508,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.704576950753108e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,0.0001021937277982,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,7.548004214186221e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001021938951453,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.000484763062559,290.4213256835937,294.1499938964844,264.25,262.5617370605469,265.1239624023437,266.2500915527344,289.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.61012077331543,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
