time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.701899398351088e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0001021655334625,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,7.54592110752128e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001021656935336,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0004846293013542,290.4166259765625,294.1499938964844,264.25,262.5699768066406,265.1159362792969,266.2500915527344,289.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.60059356689453,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,9.696938650449738e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,0.0001021132993628,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,7.54206339479424e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0001021134594338,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0004843815404456,290.4071960449219,294.1499938964844,264.25,262.58673095703125,265.1001281738281,266.25006103515625,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.5821533203125,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,9.696938650449738e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,0.0001021132993628,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,7.54206339479424e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.0001021134594338,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0004843815404456,290.4071960449219,294.1499938964844,264.25,262.58673095703125,265.1001281738281,266.25006103515625,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.5821533203125,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.692716412246229e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020688432618,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.53877975512296e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,0.0001020689960569,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0004841706540901,290.3977355957031,294.1499938964844,264.25,262.6037292480469,265.08465576171875,266.2500305175781,289.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.564964294433594,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.692716412246229e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.0001020688432618,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,7.53877975512296e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,0.0001020689960569,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0004841706540901,290.3977355957031,294.1499938964844,264.25,262.6037292480469,265.08465576171875,266.2500305175781,289.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694238300994584e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.564964294433594,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.689170838100836e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001020315030473,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,7.536021439591423e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001020316631183,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0004839935281779,290.38824462890625,294.1499938964844,264.25,262.620849609375,265.0694274902344,266.2500305175781,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650047871900824e-09,0.0010323678143322,-0.0243306756019592,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.548851013183594,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,9.689170838100836e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001020315030473,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,7.536021439591423e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0001020316631183,291.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0004839935281779,290.38824462890625,294.1499938964844,264.25,262.620849609375,265.0694274902344,266.2500305175781,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650047871900824e-09,0.0010323678143322,-0.0243306756019592,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.548851013183594,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.686584235168992e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001020042691379,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,7.534009637311101e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.000102004421933,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0004838643362745,290.3786926269531,294.1499938964844,264.25,262.637939453125,265.05450439453125,266.2500305175781,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617806995265711e-09,0.0010320920264348,-0.0242462642490863,0.0,0.0,0.0,-0.0095807751640677,60.0,-17.534502029418945,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,9.686584235168992e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001020042691379,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,7.534009637311101e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.000102004421933,291.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0004838643362745,290.3786926269531,294.1499938964844,264.25,262.637939453125,265.05450439453125,266.2500305175781,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617806995265711e-09,0.0010320920264348,-0.0242462642490863,0.0,0.0,0.0,-0.0095807751640677,60.0,-17.534502029418945,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.68554159044288e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001019932897179,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,7.533199095632881e-05,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,0.000101993442513,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.0004838122695218,290.3739318847656,294.1499938964844,264.25,262.6464538574219,265.0471496582031,266.25,289.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.52779769897461,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.68477106653154e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4987487792969,0.0,0.0,0.0001019851770251,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,7.532599556725472e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001019853225443,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004837737651541,290.369140625,294.1499938964844,264.25,262.6549072265625,265.03985595703125,266.25,289.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.52151107788086,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,9.683919051894918e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001019762057694,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.531937444582582e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.0001019763585645,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.000483731215354,290.3595275878906,294.1499938964844,264.25,262.67156982421875,265.0254821777344,266.25,289.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.510177612304688,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,9.683919051894918e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001019762057694,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.531937444582582e-05,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.0001019763585645,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.000483731215354,290.3595275878906,294.1499938964844,264.25,262.67156982421875,265.0254821777344,266.25,289.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.510177612304688,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.683953976491466e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0001019765768432,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,7.531964365625754e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,0.0001019767223624,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0004837329906877,290.3498840332031,294.1499938964844,264.25,262.6878356933594,265.0113525390625,266.25,289.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585004789869345e-09,0.0010318114655092,-0.0241603814065456,0.0,0.0,0.0,-0.0095645133405923,60.0,-17.50040626525879,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.683953976491466e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0001019765768432,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,7.531964365625754e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,0.0001019767223624,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.0004837329906877,290.3498840332031,294.1499938964844,264.25,262.6878356933594,265.0113525390625,266.25,289.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585004789869345e-09,0.0010318114655092,-0.0241603814065456,0.0,0.0,0.0,-0.0095645133405923,60.0,-17.50040626525879,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,9.68476160778664e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,0.0001019850824377,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.532592280767858e-05,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001019852279569,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0004837732994928,290.3401794433594,294.1499938964844,264.25,262.7035522460937,264.9974670410156,266.25,289.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595050975974573e-09,0.0010318973800167,-0.024186685681343,0.0,0.0,0.0,-0.0095694940537214,60.0,-17.492212295532227,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,9.68476160778664e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,0.0001019850824377,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,7.532592280767858e-05,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001019852279569,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0004837732994928,290.3401794433594,294.1499938964844,264.25,262.7035522460937,264.9974670410156,266.25,289.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595050975974573e-09,0.0010318973800167,-0.024186685681343,0.0,0.0,0.0,-0.0095694940537214,60.0,-17.492212295532227,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.686394332675265e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001020022755255,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,7.533861935371533e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001020024210447,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0004838548775296,290.3304748535156,294.1499938964844,264.25,262.71856689453125,264.9838562011719,266.25,289.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615384932715187e-09,0.0010320711880922,-0.0242399238049983,0.0,0.0,0.0,-0.0095795737579464,60.0,-17.48560333251953,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,9.686394332675265e-05,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001020022755255,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,7.533861935371533e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001020024210447,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0004838548775296,290.3304748535156,294.1499938964844,264.25,262.71856689453125,264.9838562011719,266.25,289.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615384932715187e-09,0.0010320711880922,-0.0242399238049983,0.0,0.0,0.0,-0.0095795737579464,60.0,-17.48560333251953,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,9.687410783953963e-05,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001020129784592,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,7.534652831964195e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,0.0001020131239783,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145690917969,0.0,0.0,0.0004839056637138,290.3255920410156,294.1499938964844,264.25,262.72576904296875,264.9771423339844,266.25,289.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.482707977294922,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.68859894783236e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0001020254931063,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,7.535576878581196e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,0.0001020256313495,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0004839650064241,290.3207092285156,294.1499938964844,264.25,262.7327575683594,264.97052001953125,266.25,289.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.480100631713867,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.69136817730032e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001020546551444,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,7.537730562034994e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001020548006636,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0004841033660341,290.3108825683594,294.1499938964844,264.25,262.7460021972656,264.9573974609375,266.25,289.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.475683212280273,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,9.69136817730032e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476318359375,0.0,0.0,0.0001020546551444,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7233581542969,0.0,0.0,7.537730562034994e-05,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001020548006636,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0004841033660341,290.3108825683594,294.1499938964844,264.25,262.7460021972656,264.9573974609375,266.25,289.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.475683212280273,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.694488835521042e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.000102087520645,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,7.540157821495086e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001020876588881,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.00048425924615,290.301025390625,294.1499938964844,264.25,262.7581481933594,264.9444885253906,266.25,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.47203826904297,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.694488835521042e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,0.000102087520645,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,7.540157821495086e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001020876588881,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.00048425924615,290.301025390625,294.1499938964844,264.25,262.7581481933594,264.9444885253906,266.25,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.47203826904297,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,9.697845962364228e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.000102122874523,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.542769162682816e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001021230127662,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0004844269424211,290.2911376953125,294.1499938964844,264.25,262.7690734863281,264.9318542480469,266.25,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.46896743774414,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,9.697845962364228e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.000102122874523,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.542769162682816e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001021230127662,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0004844269424211,290.2911376953125,294.1499938964844,264.25,262.7690734863281,264.9318542480469,266.25,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.46896743774414,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,9.701261296868324e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001021588395815,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.545425614807755e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,0.0001021589778247,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0004845975490752,290.2812194824219,294.1499938964844,264.25,262.7786560058594,264.91943359375,266.25,288.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.46615219116211,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,9.701261296868324e-05,291.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001021588395815,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.545425614807755e-05,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,0.0001021589778247,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0004845975490752,290.2812194824219,294.1499938964844,264.25,262.7786560058594,264.91943359375,266.25,288.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.46615219116211,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,9.70295222941786e-05,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001021766438498,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,7.546740380348638e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533447265625,0.0,0.0,0.000102176782093,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0004846820083912,290.2762451171875,294.1499938964844,264.25,262.78289794921875,264.9132995605469,266.25,288.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.464763641357422,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,9.70459368545562e-05,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,0.0001021939315251,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,7.548017310909927e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.0001021940697683,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0004847640229854,290.2712707519531,294.1499938964844,264.25,262.7867431640625,264.9071960449219,266.25,288.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.46333122253418,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.707090794108808e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001022202341118,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,7.549959991592914e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0001022203650791,291.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0004848887620028,290.2632751464844,294.1499938964844,264.25,262.79205322265625,264.8976135253906,266.25,288.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.46087074279785,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,9.707687422633172e-05,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4038391113281,0.0,0.0,0.0001022265132633,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,7.550423470092937e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001022266442305,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0004849185643251,290.2612609863281,294.1499938964844,264.25,262.7931823730469,264.89520263671875,266.25,288.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.460216522216797,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,9.710458834888414e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001022556971292,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,7.55257933633402e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,0.0001022558280965,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0004850570112466,290.251220703125,294.1499938964844,264.25,262.79791259765625,264.8834228515625,266.25,288.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.456619262695312,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,9.710458834888414e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001022556971292,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,7.55257933633402e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,0.0001022558280965,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0004850570112466,290.251220703125,294.1499938964844,264.25,262.79791259765625,264.8834228515625,266.25,288.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.456619262695312,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.71352492342703e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001022879878291,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,7.554963667644188e-05,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0001022881115204,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0004852101556025,290.2411499023437,294.1499938964844,264.25,262.80096435546875,264.8718566894531,266.25,288.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.452993392944336,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214904785156,0.0,0.0,9.71352492342703e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001022879878291,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,7.554963667644188e-05,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0001022881115204,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0004852101556025,290.2411499023437,294.1499938964844,264.25,262.80096435546875,264.8718566894531,266.25,288.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.452993392944336,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,9.717499051475896e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0001023298391373,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,7.558055222034454e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001023299701046,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0004854087019339,290.23101806640625,294.1499938964844,264.25,262.8026428222656,264.8605041503906,266.25,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.450382232666016,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,9.717499051475896e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0001023298391373,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257629394531,0.0,0.0,7.558055222034454e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001023299701046,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0004854087019339,290.23101806640625,294.1499938964844,264.25,262.8026428222656,264.8605041503906,266.25,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.450382232666016,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,9.719848458189516e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0001023545773932,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,7.559882214991376e-05,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.0001023547083605,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958251953125,0.0,0.0,0.0004855260776821,290.2259521484375,294.1499938964844,264.25,262.8030090332031,264.8548889160156,266.25,288.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.44972038269043,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
