time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,9.890124056255444e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786804199219,0.0,0.0,0.0001041476862155,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,7.692318467888981e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.000104147780803,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0004940317594446,290.0095520019531,294.1499938964844,264.25,262.6940612792969,264.66314697265625,266.25,288.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153437367601327e-08,0.0010537732159718,-0.0308833047747612,0.0,0.0,0.0,-0.0108377914875745,60.0,-17.56631088256836,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,9.896311530610546e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,0.0001042128496919,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,7.697131513850763e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0001042129442794,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0004943409003317,289.9985656738281,294.1499938964844,264.25,262.6903381347656,264.6554870605469,266.25,288.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230525925360782e-08,0.001054432359524,-0.0310850292444229,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.568878173828125,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,9.896311530610546e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,0.0001042128496919,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,7.697131513850763e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0001042129442794,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,0.0004943409003317,289.9985656738281,294.1499938964844,264.25,262.6903381347656,264.6554870605469,266.25,288.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230525925360782e-08,0.001054432359524,-0.0310850292444229,0.0,0.0,0.0,-0.0108760083094239,60.0,-17.568878173828125,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,9.901796147460118e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001042705989675,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,7.701396680204198e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0001042707008309,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0004946148255839,289.9875793457031,294.1499938964844,264.25,262.6874694824219,264.64794921875,266.25,288.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298852603009893e-08,0.0010550166480243,-0.0312638171017169,0.0,0.0,0.0,-0.0109098805114626,60.0,-17.570234298706055,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309936523437,0.0,0.0,9.901796147460118e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001042705989675,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,7.701396680204198e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0001042707008309,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0004946148255839,289.9875793457031,294.1499938964844,264.25,262.6874694824219,264.64794921875,266.25,288.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298852603009893e-08,0.0010550166480243,-0.0312638171017169,0.0,0.0,0.0,-0.0109098805114626,60.0,-17.570234298706055,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,9.906406921800226e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001043191514327,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,7.704982999712229e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,0.0001043192460201,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0004948451532982,289.9765625,294.1499938964844,264.25,262.6856384277344,264.6405334472656,266.25,288.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.235628843687664e-08,0.0010555078042671,-0.0314141102135181,0.0,0.0,0.0,-0.0109383538365364,60.0,-17.570159912109375,-0.0,-7.59613456580155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,9.906406921800226e-05,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,0.0001043191514327,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,7.704982999712229e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,0.0001043192460201,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0004948451532982,289.9765625,294.1499938964844,264.25,262.6856384277344,264.6405334472656,266.25,288.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.235628843687664e-08,0.0010555078042671,-0.0314141102135181,0.0,0.0,0.0,-0.0109383538365364,60.0,-17.570159912109375,-0.0,-7.59613456580155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,9.9101584055461e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001043586598825,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,7.707900658715516e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.00010435875447,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0004950325819663,289.96551513671875,294.1499938964844,264.25,262.6848449707031,264.6332702636719,266.25,288.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.24030261616781e-08,0.0010559074580669,-0.031536404043436,0.0,0.0,0.0,-0.0109615232795476,60.0,-17.568593978881836,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,9.9101584055461e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001043586598825,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182373046875,0.0,0.0,7.707900658715516e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.00010435875447,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0004950325819663,289.96551513671875,294.1499938964844,264.25,262.6848449707031,264.6332702636719,266.25,288.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.24030261616781e-08,0.0010559074580669,-0.031536404043436,0.0,0.0,0.0,-0.0109615232795476,60.0,-17.568593978881836,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,9.911673987517132e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0001043746233335,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,7.709079363849014e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,0.000104374717921,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0004951082519255,289.9599914550781,294.1499938964844,264.25,262.6849060058594,264.62969970703125,266.25,288.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421904393988824e-08,0.0010560688097029,-0.0315858013927936,0.0,0.0,0.0,-0.0109708830714225,60.0,-17.567211151123047,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,9.912924724631011e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0001043877928168,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.710052886977792e-05,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001043878874043,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0004951707669533,289.9544372558594,294.1499938964844,264.25,262.68524169921875,264.6261291503906,266.25,288.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437484819827205e-08,0.0010562021052464,-0.03162657096982,0.0,0.0,0.0,-0.0109786065295338,60.0,-17.56538200378418,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.914628753904252e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0001044057353283,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,7.711377838859335e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001044058226398,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0004952558665536,289.943359375,294.1499938964844,264.25,262.6869506835937,264.619140625,266.25,288.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870340227384e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,-0.0109891258180141,60.0,-17.560382843017578,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.914628753904252e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.0001044057353283,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,7.711377838859335e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001044058226398,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0004952558665536,289.943359375,294.1499938964844,264.25,262.6869506835937,264.619140625,266.25,288.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870340227384e-08,0.0010563835967332,-0.031682088971138,0.0,0.0,0.0,-0.0109891258180141,60.0,-17.560382843017578,-0.0,-7.608745988818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.915245755109936e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001044122400344,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,7.711858052061871e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001044123273459,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0004952867166139,289.9322204589844,294.1499938964844,264.25,262.69000244140625,264.6122436523437,266.25,288.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.55356216430664,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.915245755109936e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,0.0001044122400344,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,7.711858052061871e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001044123273459,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0004952867166139,289.9322204589844,294.1499938964844,264.25,262.69000244140625,264.6122436523437,266.25,288.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.55356216430664,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.91477572824806e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,7.711492071393877e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,0.0001044073724187,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004952632007189,289.92108154296875,294.1499938964844,264.251953125,262.6960144042969,264.6054992675781,266.25054931640625,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.543893814086914,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.91477572824806e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0001044072851072,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,7.711492071393877e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864013671875,0.0,0.0,0.0001044073724187,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004952632007189,289.92108154296875,294.1499938964844,264.251953125,262.6960144042969,264.6054992675781,266.25054931640625,288.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.543893814086914,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.913506073644383e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001043939191731,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,7.710504723945633e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001043940064846,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0004951998125761,289.909912109375,294.1499938964844,264.25762939453125,262.706298828125,264.5989685058594,266.2525329589844,288.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.53084373474121,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.913506073644383e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001043939191731,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,7.710504723945633e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001043940064846,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0004951998125761,289.909912109375,294.1499938964844,264.25762939453125,262.706298828125,264.5989685058594,266.2525329589844,288.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.53084373474121,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,9.912535460898653e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001043836964527,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,7.70974947954528e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001043837837642,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0004951513255946,289.9043273925781,294.1499938964844,264.2618103027344,262.7129211425781,264.5958251953125,266.2545166015625,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.522600173950195,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,9.911418601404876e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001043719385052,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,7.708880730206147e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,0.0001043720258167,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,0.0004950955626554,289.8987121582031,294.1499938964844,264.2668151855469,262.7204895019531,264.5927429199219,266.2570495605469,288.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.51355743408203,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,9.90857952274382e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001043420488713,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,7.706673204666004e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001043421289068,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0004949537105858,289.88751220703125,294.1499938964844,264.2791442871094,262.73834228515625,264.5868225097656,266.2643737792969,288.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.23833014953334e-08,0.0010557390050962,-0.0314847938716411,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.492563247680664,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,9.90857952274382e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001043420488713,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,7.706673204666004e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001043421289068,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.0004949537105858,289.88751220703125,294.1499938964844,264.2791442871094,262.73834228515625,264.5868225097656,266.2643737792969,288.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.23833014953334e-08,0.0010557390050962,-0.0314847938716411,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.492563247680664,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,9.90512635326013e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.0001043056763592,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,7.703986921114847e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001043057636707,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0004947812412865,289.87628173828125,294.1499938964844,264.29443359375,262.7594909667969,264.5812683105469,266.274169921875,288.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.468467712402344,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,9.90512635326013e-05,290.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.0001043056763592,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,7.703986921114847e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001043057636707,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0004947812412865,289.87628173828125,294.1499938964844,264.29443359375,262.7594909667969,264.5812683105469,266.274169921875,288.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.468467712402344,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,9.901008888846265e-05,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001042623189277,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.700784044573084e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,0.0001042623989633,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0004945755354128,289.86505126953125,294.1499938964844,264.3124084472656,262.7836608886719,264.576171875,266.287109375,288.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.440805435180664,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,9.901008888846265e-05,290.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001042623189277,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.700784044573084e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,0.0001042623989633,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913146972656,0.0,0.0,0.0004945755354128,289.86505126953125,294.1499938964844,264.3124084472656,262.7836608886719,264.576171875,266.287109375,288.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.440805435180664,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.896398842101917e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001042137737385,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,7.697199180256575e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.00010421386105,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0004943452659063,289.8537902832031,294.1499938964844,264.332763671875,262.810546875,264.57147216796875,266.3023681640625,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.41068458557129,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,9.896398842101917e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001042137737385,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,7.697199180256575e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.00010421386105,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0004943452659063,289.8537902832031,294.1499938964844,264.332763671875,262.810546875,264.57147216796875,266.3023681640625,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.41068458557129,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,9.89387626759708e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0001041872092173,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,7.69523685448803e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0001041872965288,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.000494219304528,289.84814453125,294.1499938964844,264.34375,262.8249206542969,264.5693359375,266.31109619140625,288.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.39445686340332,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,9.891272929962724e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,0.000104159800685,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,7.693211955484003e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0001041598807205,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,0.0004940892686136,289.8424987792969,294.1499938964844,264.3552551269531,262.83984375,264.5673217773437,266.3203125,288.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.37775230407715,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.885706094792111e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0001041011782945,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,7.688882760703564e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.00010410125833,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0004938111524097,289.8312072753906,294.1499938964844,264.3796081542969,262.8712158203125,264.563720703125,266.34051513671875,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.342615127563477,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.885706094792111e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0001041011782945,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,7.688882760703564e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.00010410125833,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0004938111524097,289.8312072753906,294.1499938964844,264.3796081542969,262.8712158203125,264.563720703125,266.34051513671875,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.342615127563477,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.879814024316148e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.0001040391362039,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,7.684300362598151e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0001040392162394,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0004935168544761,289.8199157714844,294.1499938964844,264.4055480957031,262.90435791015625,264.5605773925781,266.3624572753906,288.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.305789947509766,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.879814024316148e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.0001040391362039,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,7.684300362598151e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0001040392162394,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0004935168544761,289.8199157714844,294.1499938964844,264.4055480957031,262.90435791015625,264.5605773925781,266.3624572753906,288.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.305789947509766,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,9.87359817372635e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.0001039736744132,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,7.679464761167765e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001039737544488,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004932063748128,289.80859375,294.1499938964844,264.4328308105469,262.9389953613281,264.5580139160156,266.38623046875,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.267208099365234,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,9.87359817372635e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,0.0001039736744132,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,7.679464761167765e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001039737544488,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0004932063748128,289.80859375,294.1499938964844,264.4328308105469,262.9389953613281,264.5580139160156,266.38623046875,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.267208099365234,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.86713930615224e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,7.674442167626694e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001039057460729,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0004928837297484,289.7972717285156,294.1499938964844,264.4612121582031,262.9747619628906,264.5559997558594,266.4115295410156,288.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.227293014526367,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.86713930615224e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001039056660374,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,7.674442167626694e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001039057460729,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0004928837297484,289.7972717285156,294.1499938964844,264.4612121582031,262.9747619628906,264.5559997558594,266.4115295410156,288.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.227293014526367,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
