time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.8638360213954e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,0.0001038708796841,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,7.671872299397364e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001038709597196,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004927187692373,289.7915954589844,294.1499938964844,264.4757080078125,262.99298095703125,264.55523681640625,266.4246826171875,288.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.206918716430664,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11065673828125,0.0,0.0,9.86049635685049e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,0.000103835707705,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,7.669274782529101e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001038357804645,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0004925518878735,289.78594970703125,294.1499938964844,264.4903564453125,263.0113830566406,264.5546264648437,266.4381408691406,288.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.186323165893555,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.853737719822676e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0001037645415635,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,7.664018630748615e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0001037646143231,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,0.0004922143416479,289.77459716796875,294.1499938964844,264.5200500488281,263.0485534667969,264.5538330078125,266.4657287597656,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.14469337463379,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.853737719822676e-05,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643859863281,0.0,0.0,0.0001037645415635,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,7.664018630748615e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.0001037646143231,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940246582031,0.0,0.0,0.0004922143416479,289.77459716796875,294.1499938964844,264.5200500488281,263.0485534667969,264.5538330078125,266.4657287597656,288.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.14469337463379,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.8469179647509e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001036927205859,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,7.658713730052114e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0001036927933455,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0004918736522085,289.76324462890625,294.1499938964844,264.54998779296875,263.0859375,264.5535888671875,266.4939880371094,288.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614944561699758e-08,0.0010491691064089,-0.0294741000980138,0.0,0.0,0.0,-0.010570840910077,60.0,-17.102663040161133,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.8469179647509e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001036927205859,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,7.658713730052114e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0001036927933455,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818786621094,0.0,0.0,0.0004918736522085,289.76324462890625,294.1499938964844,264.54998779296875,263.0859375,264.5535888671875,266.4939880371094,288.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614944561699758e-08,0.0010491691064089,-0.0294741000980138,0.0,0.0,0.0,-0.010570840910077,60.0,-17.102663040161133,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.840098937274888e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001036209214362,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.653410284547135e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001036209941958,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,0.0004915330209769,289.7518615722656,294.1499938964844,264.5799560546875,263.12322998046875,264.5539245605469,266.5227355957031,288.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529980525892825e-08,0.0010484426748007,-0.0292517393827438,0.0,0.0,0.0,-0.0105287209153175,60.0,-17.060523986816406,-0.0,-7.49476924966075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.840098937274888e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001036209214362,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,7.653410284547135e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001036209941958,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,0.0004915330209769,289.7518615722656,294.1499938964844,264.5799560546875,263.12322998046875,264.5539245605469,266.5227355957031,288.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529980525892825e-08,0.0010484426748007,-0.0292517393827438,0.0,0.0,0.0,-0.0105287209153175,60.0,-17.060523986816406,-0.0,-7.49476924966075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.83334903139621e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0001035498426062,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,7.648160681128502e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0001035499153658,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.0004911958822049,289.740478515625,294.1499938964844,264.6096496582031,263.1600952148437,264.5548400878906,266.5516662597656,288.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477349860593,1.144587713497458e-08,0.0010477234609425,-0.0290316268801689,0.0,0.0,0.0,-0.0104870274662971,60.0,-17.01859474182129,-0.0,-7.484490538445243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.83334903139621e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329528808594,0.0,0.0,0.0001035498426062,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,7.648160681128502e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042724609375,0.0,0.0,0.0001035499153658,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.0004911958822049,289.740478515625,294.1499938964844,264.6096496582031,263.1600952148437,264.5548400878906,266.5516662597656,288.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477349860593,1.144587713497458e-08,0.0010477234609425,-0.0290316268801689,0.0,0.0,0.0,-0.0104870274662971,60.0,-17.01859474182129,-0.0,-7.484490538445243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,9.830002818489449e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001035145978676,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,7.645557343494147e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,0.0001035146706271,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0004910287098027,289.7348022460937,294.1499938964844,264.6242980957031,263.1782531738281,264.5554504394531,266.5661315917969,288.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.14041744936344e-08,0.0010473668808117,-0.0289224814623594,0.0,0.0,0.0,-0.0104663530364632,60.0,-16.997751235961914,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.826709720073268e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001034799279295,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,7.642996206413954e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0001034799934132,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.000490864214953,289.7290954589844,294.1499938964844,264.6387939453125,263.1962280273437,264.55621337890625,266.58056640625,288.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470274137333,1.1363145091536353e-08,0.001047016121447,-0.0288150981068611,0.0,0.0,0.0,-0.0104460129514336,60.0,-16.977092742919922,-0.0,-7.4743859102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.820254490477964e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001034119559335,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,7.637975795660168e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0001034120214171,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0004905418027192,289.7176818847656,294.1499938964844,264.6671447753906,263.2313232421875,264.55810546875,266.6092224121094,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282715206561988e-08,0.0010463283397257,-0.0286045894026756,0.0,0.0,0.0,-0.0104061402380466,60.0,-16.936363220214844,-0.0,-7.464569051762737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.820254490477964e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001034119559335,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,7.637975795660168e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0001034120214171,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0004905418027192,289.7176818847656,294.1499938964844,264.6671447753906,263.2313232421875,264.55810546875,266.6092224121094,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282715206561988e-08,0.0010463283397257,-0.0286045894026756,0.0,0.0,0.0,-0.0104061402380466,60.0,-16.936363220214844,-0.0,-7.464569051762737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,9.814047371037304e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0001033465887303,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,7.633148197783157e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001033466542139,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0004902317305095,289.706298828125,294.1499938964844,264.6944580078125,263.2650451660156,264.5604858398437,266.6373291015625,288.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456781601533,1.1205369965239242e-08,0.0010456669842824,-0.0284021515399217,0.0,0.0,0.0,-0.0103677976876497,60.0,-16.89671516418457,-0.0,-7.455134465317317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,9.814047371037304e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0001033465887303,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,7.633148197783157e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,0.0001033466542139,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0004902317305095,289.706298828125,294.1499938964844,264.6944580078125,263.2650451660156,264.5604858398437,266.6373291015625,288.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456781601533,1.1205369965239242e-08,0.0010456669842824,-0.0284021515399217,0.0,0.0,0.0,-0.0103677976876497,60.0,-16.89671516418457,-0.0,-7.455134465317317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,9.808140021050348e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,0.0001032843865687,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,7.6285534305498e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001032844520523,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0004899366758763,289.6948547363281,294.1499938964844,264.72039794921875,263.2970886230469,264.56329345703125,266.6646423339844,288.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450487025082,1.1131763955063434e-08,0.0010450376430526,-0.0282094981521368,0.0,0.0,0.0,-0.0103313075378537,60.0,-16.858407974243164,-0.0,-7.446161731650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,9.808140021050348e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,0.0001032843865687,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02178955078125,0.0,0.0,7.6285534305498e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001032844520523,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0004899366758763,289.6948547363281,294.1499938964844,264.72039794921875,263.2970886230469,264.56329345703125,266.6646423339844,288.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450487025082,1.1131763955063434e-08,0.0010450376430526,-0.0282094981521368,0.0,0.0,0.0,-0.0103313075378537,60.0,-16.858407974243164,-0.0,-7.446161731650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,9.802602289710194e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0001032260697684,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,7.624246063642204e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.000103226135252,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.000489660014864,289.6834411621094,294.1499938964844,264.7447509765625,263.3271179199219,264.5664978027344,266.69091796875,288.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062760485458512e-08,0.0010444475337862,-0.0280288886278867,0.0,0.0,0.0,-0.010297100059688,60.0,-16.8217716217041,-0.0,-7.437755300543358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,9.802602289710194e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0001032260697684,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,7.624246063642204e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,0.000103226135252,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.000489660014864,289.6834411621094,294.1499938964844,264.7447509765625,263.3271179199219,264.5664978027344,266.69091796875,288.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062760485458512e-08,0.0010444475337862,-0.0280288886278867,0.0,0.0,0.0,-0.010297100059688,60.0,-16.8217716217041,-0.0,-7.437755300543358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,9.799977851798758e-05,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0001031984356814,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,7.622205157531425e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413757324219,0.0,0.0,0.000103198501165,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0004895289312116,289.677734375,294.1499938964844,264.7562561035156,263.3412780761719,264.5682373046875,266.7035827636719,288.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030059532401992e-08,0.0010441679041832,-0.0279432963579893,0.0,0.0,0.0,-0.0102808885276317,60.0,-16.804141998291016,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.79748074314557e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001031721330946,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,7.620262476848438e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001031721985782,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,0.0004894041921943,289.6719970703125,294.1499938964844,264.7672424316406,263.35479736328125,264.570068359375,266.71588134765625,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998939536932541e-08,0.0010439018951728,-0.0278618410229682,0.0,0.0,0.0,-0.0102654611691832,60.0,-16.78705406188965,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0001031235078698,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,7.616671064170077e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0001031235733535,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,0.0004891735152341,289.6605529785156,294.1499938964844,264.78759765625,263.3798522949219,264.573974609375,266.73931884765625,288.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398009833849e-08,0.0010434098076075,-0.0277112275362014,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.75460433959961,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0001031235078698,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,7.616671064170077e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0001031235733535,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,0.0004891735152341,289.6605529785156,294.1499938964844,264.78759765625,263.3798522949219,264.573974609375,266.73931884765625,288.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941398009833849e-08,0.0010434098076075,-0.0277112275362014,0.0,0.0,0.0,-0.0102369356900453,60.0,-16.75460433959961,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,9.788773604668675e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,0.0001030804414767,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,7.613490015501156e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0001030805069603,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0004889692645519,289.64910888671875,294.1499938964844,264.8055419921875,263.40191650390625,264.5781555175781,266.7610168457031,288.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890440549360392e-08,0.0010429740650579,-0.0275778453797101,0.0,0.0,0.0,-0.0102116735652089,60.0,-16.724531173706055,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,9.788773604668675e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,0.0001030804414767,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,7.613490015501156e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0001030805069603,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0004889692645519,289.64910888671875,294.1499938964844,264.8055419921875,263.40191650390625,264.5781555175781,266.7610168457031,288.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890440549360392e-08,0.0010429740650579,-0.0275778453797101,0.0,0.0,0.0,-0.0102116735652089,60.0,-16.724531173706055,-0.0,-7.416782210611927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.78530733846128e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001030439452733,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,7.610794273205101e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.000103044003481,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0004887960967607,289.6376342773437,294.1499938964844,264.8208312988281,263.42071533203125,264.58251953125,266.7806701660156,288.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847248432810376e-08,0.0010426046792417,-0.0274647884070873,0.0,0.0,0.0,-0.0101902615278959,60.0,-16.69735336303711,-0.0,-7.41152987870919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.78530733846128e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001030439452733,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,7.610794273205101e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.000103044003481,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0004887960967607,289.6376342773437,294.1499938964844,264.8208312988281,263.42071533203125,264.58251953125,266.7806701660156,288.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847248432810376e-08,0.0010426046792417,-0.0274647884070873,0.0,0.0,0.0,-0.0101902615278959,60.0,-16.69735336303711,-0.0,-7.41152987870919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,9.78247044258751e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,0.0001030140701914,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,7.608588202856481e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.000103014135675,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0004886544193141,289.62615966796875,294.1499938964844,264.83319091796875,263.4358825683594,264.5870666503906,266.7980041503906,288.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811898931706313e-08,0.0010423024650663,-0.0273722596466541,0.0,0.0,0.0,-0.0101727368310093,60.0,-16.67319107055664,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,9.78247044258751e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82720947265625,0.0,0.0,0.0001030140701914,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482727050781,0.0,0.0,7.608588202856481e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.000103014135675,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0004886544193141,289.62615966796875,294.1499938964844,264.83319091796875,263.4358825683594,264.5870666503906,266.7980041503906,288.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811898931706313e-08,0.0010423024650663,-0.0273722596466541,0.0,0.0,0.0,-0.0101727368310093,60.0,-16.67319107055664,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,9.781338303582744e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218688964844,0.0,0.0,0.0001030021521728,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,7.607707811985165e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001030022176564,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0004885978996753,289.62042236328125,294.1499938964844,264.83819580078125,263.4420166015625,264.5893859863281,266.8056640625,288.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421926854178,1.0797796434758313e-08,0.0010421818587929,-0.0273353438824415,0.0,0.0,0.0,-0.0101657453924417,60.0,-16.662439346313477,-0.0,-7.405518687164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.780390973901376e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0001029921768349,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,7.606970757478848e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,0.0001029922350426,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,0.0004885505186393,289.6146545410156,294.1499938964844,264.84234619140625,263.4471130371094,264.5917053222656,266.8126525878906,288.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598454995472e-08,0.0010420808102935,-0.0273044258356094,0.0,0.0,0.0,-0.0101598901674151,60.0,-16.65253448486328,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.779118408914655e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,0.000102978774521,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,7.605980499647558e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001029788327286,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0004884869558736,289.6031494140625,294.1499938964844,264.8480529785156,263.4540710449219,264.5964050292969,266.824462890625,288.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770122571557296e-08,0.0010419451864436,-0.0272629056125879,0.0,0.0,0.0,-0.010152026079595,60.0,-16.635530471801758,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,9.779118408914655e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,0.000102978774521,290.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,7.605980499647558e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0001029788327286,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0004884869558736,289.6031494140625,294.1499938964844,264.8480529785156,263.4540710449219,264.5964050292969,266.824462890625,288.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770122571557296e-08,0.0010419451864436,-0.0272629056125879,0.0,0.0,0.0,-0.010152026079595,60.0,-16.635530471801758,-0.0,-7.402155688396307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,9.778653475223108e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0001029738778015,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,7.605619612149894e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001029739360092,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,0.0004884637310169,289.5916442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.6010437011719,266.8334655761719,288.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419063037261,1.0764327207368753e-08,0.0010418955935165,-0.0272477362304925,0.0,0.0,0.0,-0.0101491529494524,60.0,-16.622127532958984,-0.0,-7.40145154054517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,9.778653475223108e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0001029738778015,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,7.605619612149894e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001029739360092,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,0.0004884637310169,289.5916442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.6010437011719,266.8334655761719,288.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419063037261,1.0764327207368753e-08,0.0010418955935165,-0.0272477362304925,0.0,0.0,0.0,-0.0101491529494524,60.0,-16.622127532958984,-0.0,-7.40145154054517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.891845703125,0.0,0.0,9.778406092664228e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001029712730087,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,7.605426799273118e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,0.0001029713312163,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,0.0004884513909928,289.5801086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6056213378906,266.8393249511719,288.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761237234646616e-08,0.0010418691672384,-0.0272396486252546,0.0,0.0,0.0,-0.0101476218551397,60.0,-16.611961364746094,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.891845703125,0.0,0.0,9.778406092664228e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001029712730087,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,7.605426799273118e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,0.0001029713312163,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,0.0004884513909928,289.5801086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6056213378906,266.8393249511719,288.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761237234646616e-08,0.0010418691672384,-0.0272396486252546,0.0,0.0,0.0,-0.0101476218551397,60.0,-16.611961364746094,-0.0,-7.401076373980686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,9.777754894457756e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0001029644190566,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,7.604920392623171e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0001029644772643,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.000488418911118,289.5685729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6101379394531,266.84307861328125,288.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753128165674752e-08,0.0010417999001219,-0.0272184219211339,0.0,0.0,0.0,-0.0101436013355851,60.0,-16.602264404296875,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
