time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,9.777754894457756e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0001029644190566,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,7.604920392623171e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,0.0001029644772643,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.000488418911118,289.5685729980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6101379394531,266.84307861328125,288.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753128165674752e-08,0.0010417999001219,-0.0272184219211339,0.0,0.0,0.0,-0.0101436013355851,60.0,-16.602264404296875,-0.0,-7.400090851206188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,9.777290688361973e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0001029595296131,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809814453125,0.0,0.0,7.604559505125508e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001029595878208,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,0.0004883956862613,289.56280517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6123352050781,266.84442138671875,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747337242378308e-08,0.0010417503071948,-0.0272032637149095,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.59726333618164,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.776744263945147e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0001029537743306,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,7.60413458920084e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001029538325383,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0004883683868683,289.5570068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6145324707031,266.8454895019531,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854326128959,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.592132568359375,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,9.775452053872868e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001029401755658,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,7.60312977945432e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,0.0001029402264975,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.0004883038345724,289.5454406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6188659667969,266.8470764160156,288.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.581520080566406,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,9.775452053872868e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001029401755658,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,7.60312977945432e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,0.0001029402264975,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.0004883038345724,289.5454406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6188659667969,266.8470764160156,288.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724424903685303e-08,0.0010415544966235,-0.0271432884037494,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.581520080566406,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,9.77398085524328e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001029246777761,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,7.601984543725848e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001029247287078,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,0.0004882303474005,289.53387451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.62310791015625,266.8480834960937,288.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.57053565979004,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,9.77398085524328e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001029246777761,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85040283203125,0.0,0.0,7.601984543725848e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001029247287078,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83990478515625,0.0,0.0,0.0004882303474005,289.53387451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.62310791015625,266.8480834960937,288.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.57053565979004,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0001029082923196,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,7.600775279570371e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0001029083505272,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004881526401732,289.52227783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.62725830078125,266.8487548828125,288.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.559337615966797,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.772425255505368e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0001029082923196,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,7.600775279570371e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0001029083505272,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004881526401732,289.52227783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.62725830078125,266.8487548828125,288.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.559337615966797,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.770886390469968e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,7.599578384542838e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001028921469696,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0004880758060608,289.5106811523437,294.1499938964844,264.8500061035156,263.4564819335937,264.63134765625,266.84918212890625,288.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.5480899810791,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.770886390469968e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001028920960379,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,7.599578384542838e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.0001028921469696,291.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0004880758060608,289.5106811523437,294.1499938964844,264.8500061035156,263.4564819335937,264.63134765625,266.84918212890625,288.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.5480899810791,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.770147153176369e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001028843107633,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81982421875,0.0,0.0,7.599002856295556e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,0.000102884361695,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0004880388441961,289.5048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.63336181640625,266.8493347167969,288.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.542491912841797,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,9.769458847586066e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087707519531,0.0,0.0,0.0001028770566335,290.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.813720703125,0.0,0.0,7.598468073410913e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0001028771148412,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0004880044725723,289.49908447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6353759765625,266.8494567871094,288.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.536951065063477,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,7.597538933623582e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0001028645347105,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0004879448388237,289.4874572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6393127441406,266.8496398925781,288.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.526126861572266,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,0.0001028644837788,290.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8014831542969,0.0,0.0,7.597538933623582e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0001028645347105,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0004879448388237,289.4874572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6393127441406,266.8496398925781,288.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.526126861572266,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.767345181899144e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,0.0001028548067552,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,7.596823706990108e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,0.0004878989129792,289.475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6431884765625,266.8497619628906,288.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.51567840576172,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.767345181899144e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,0.0001028548067552,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,7.596823706990108e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,0.0001028548576869,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,0.0004878989129792,289.475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6431884765625,266.8497619628906,288.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.51567840576172,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0001028491897159,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,7.596409705001861e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0004878722829744,289.46417236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.64697265625,266.849853515625,288.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.505859375,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67608642578125,0.0,0.0,0.0001028491897159,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,7.596409705001861e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0004878722829744,289.46417236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.64697265625,266.849853515625,288.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.505859375,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,9.766719449544324e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001028482220135,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,7.59633767302148e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,0.0001028482729452,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0004878676845692,289.4525146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.65069580078125,266.84991455078125,288.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.496721267700195,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,9.766719449544324e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001028482220135,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,7.59633767302148e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166748046875,0.0,0.0,0.0001028482729452,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0004878676845692,289.4525146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.65069580078125,266.84991455078125,288.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.496721267700195,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,9.766843868419528e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0001028495244099,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,7.596433715661988e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0001028495753416,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,0.0004878738545812,289.4466857910156,294.1499938964844,264.8500061035156,263.4564819335937,264.65252685546875,266.84991455078125,288.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.4924373626709,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,9.76710725808516e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.0001028522965498,290.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,7.596638897666708e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,0.0001028523474815,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0004878870386164,289.4408569335937,294.1499938964844,264.8500061035156,263.4564819335937,264.65435791015625,266.8499450683594,288.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.488365173339844,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,9.768059680936858e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.597379590151832e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.000102862381027,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,0.0004879346233792,289.42919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6579284667969,266.8499450683594,288.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.480926513671875,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,9.768059680936858e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,0.0001028623300953,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.597379590151832e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.000102862381027,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,0.0004879346233792,289.42919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6579284667969,266.8499450683594,288.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.480926513671875,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,9.76949158939533e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001028774131555,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,7.598493539262563e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001028774568112,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,0.0004880061314906,289.4175109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6614685058594,266.8499755859375,288.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.474292755126953,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,9.76949158939533e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001028774131555,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,7.598493539262563e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001028774568112,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7189025878906,0.0,0.0,0.0004880061314906,289.4175109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6614685058594,266.8499755859375,288.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.474292755126953,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.771496115718036e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0001028985207085,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,7.600052776979282e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0001028985716402,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0004881062777712,289.40582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649169921875,266.8499755859375,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.468612670898438,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,9.771496115718036e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0001028985207085,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,7.600052776979282e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0001028985716402,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0004881062777712,289.40582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6649169921875,266.8499755859375,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.468612670898438,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,9.774024510988966e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0001029251943691,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,0.0004882325883954,289.39410400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6683349609375,266.8499755859375,287.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.463821411132812,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,9.774024510988966e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001029251434374,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,7.602019468322396e-05,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0001029251943691,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6946716308594,0.0,0.0,0.0004882325883954,289.39410400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6683349609375,266.8499755859375,287.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.463821411132812,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,9.775465150596574e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.000102940321085,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,7.60313996579498e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,0.0001029403647407,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,0.0004883045330643,289.38824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.66998291015625,266.8499755859375,287.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.461769104003906,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,9.777036757441238e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,0.0001029568666126,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,7.604362326674163e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,0.0001029569175443,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0004883830551989,289.38238525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6716613769531,266.8500061035156,287.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.459928512573242,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,9.780499385669827e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0001029933264362,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.000102993370092,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0004885559901595,289.3706359863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6749267578125,266.8500061035156,287.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.456789016723633,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,9.780499385669827e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0001029933264362,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,0.000102993370092,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,0.0004885559901595,289.3706359863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6749267578125,266.8500061035156,287.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.456789016723633,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,9.784330177353696e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,0.0001030336716212,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,7.610034663230181e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.0004887473769485,289.35888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6781311035156,266.8500061035156,287.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.454349517822266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,9.784330177353696e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,0.0001030336716212,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669616699219,0.0,0.0,7.610034663230181e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,0.0004887473769485,289.35888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6781311035156,266.8500061035156,287.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.454349517822266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,9.78846801444888e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001030772400554,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.613252819282934e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0001030772837111,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0004889540723524,289.3471069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6813049316406,266.8500061035156,287.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45250129699707,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,9.78846801444888e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001030772400554,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547241210937,0.0,0.0,7.613252819282934e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.0001030772837111,291.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64617919921875,0.0,0.0,0.0004889540723524,289.3471069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6813049316406,266.8500061035156,287.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.45250129699707,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
