time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.792809578357264e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.000103122962173,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,7.616629591211677e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0001031230131047,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.000489170954097,289.3353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,266.8500061035156,287.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.451066970825195,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.792809578357264e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.000103122962173,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,7.616629591211677e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0001031230131047,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.000489170954097,289.3353271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.68438720703125,266.8500061035156,287.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.451066970825195,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,9.795030928216876e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0001031463543768,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,7.618357631145045e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0001031463980325,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0004892818978987,289.3294372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6859130859375,266.8500061035156,287.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.45047378540039,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,9.797257371246816e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.0001031697975122,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,7.62008858146146e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001031698411679,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0004893931327387,289.32354736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6874084472656,266.8500061035156,287.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.44991111755371,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,9.801679698284715e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326538085937,0.0,0.0,0.0001032163709169,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,7.623528654221445e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,0.0001032164145726,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0004896140308119,289.3117370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6903991699219,266.8500061035156,287.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.44879722595215,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,9.801679698284715e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326538085937,0.0,0.0,0.0001032163709169,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,7.623528654221445e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,0.0001032164145726,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0004896140308119,289.3117370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6903991699219,266.8500061035156,287.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.44879722595215,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.805972513277084e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0001032615691656,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,7.626866863574833e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0001032616128213,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0004898284678347,289.2999267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6933288574219,266.8500061035156,287.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.447568893432617,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.805972513277084e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0001032615691656,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60565185546875,0.0,0.0,7.626866863574833e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0001032616128213,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0004898284678347,289.2999267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6933288574219,266.8500061035156,287.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.447568893432617,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.810004848986864e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001033040389302,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,7.630004256498069e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001033040825859,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0004900299245491,289.2880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6962280273437,266.8500061035156,287.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.446025848388672,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.810004848986864e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001033040389302,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,7.630004256498069e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,0.0001033040825859,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0004900299245491,289.2880859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6962280273437,266.8500061035156,287.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.446025848388672,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,9.813652286538854e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,0.0001033424487104,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,7.632840424776077e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0001033424923662,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0004902121145278,289.2762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,266.8500061035156,287.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.44396209716797,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,9.813652286538854e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991149902344,0.0,0.0,0.0001033424487104,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,7.632840424776077e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0001033424923662,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0004902121145278,289.2762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.69903564453125,266.8500061035156,287.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.44396209716797,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,9.81529738055542e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,0.0001033597727655,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,7.634120265720412e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0001033598164212,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,0.0004902942455373,289.27032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.700439453125,266.8500061035156,287.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.442668914794922,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.81678458629176e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0001033754306263,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688171386719,0.0,0.0,7.635277142981067e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,0.000103375474282,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0004903685767203,289.264404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7018127441406,266.8500061035156,287.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.44114875793457,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,9.819275146583097e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,0.0001034016604535,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.637214002897963e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,0.0001034017041092,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0004904929664917,289.2525329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7045593261719,266.8500061035156,287.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.437416076660156,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,9.819275146583097e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,0.0001034016604535,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,7.637214002897963e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,0.0001034017041092,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0004904929664917,289.2525329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7045593261719,266.8500061035156,287.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.437416076660156,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.820925333769992e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0001034190354403,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,7.638497481821105e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.000103419079096,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,0.0004905753885395,289.2406616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7072448730469,266.8500061035156,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290888224380069e-08,0.0010463980725035,-0.0286259818822145,0.0,0.0,0.0,-0.0104101914912462,60.0,-16.432445526123047,-0.0,-7.46556594322101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,9.820925333769992e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,0.0001034190354403,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,7.638497481821105e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.000103419079096,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,0.0004905753885395,289.2406616210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7072448730469,266.8500061035156,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290888224380069e-08,0.0010463980725035,-0.0286259818822145,0.0,0.0,0.0,-0.0104101914912462,60.0,-16.432445526123047,-0.0,-7.46556594322101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.821178537094966e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0001034217129927,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,7.638694660272449e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,0.0001034217493725,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0004905880778096,289.2287902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7098693847656,266.8500061035156,287.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294047475018942e-08,0.0010464250808581,-0.0286342501640319,0.0,0.0,0.0,-0.0104117579758167,60.0,-16.42571449279785,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.821178537094966e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0001034217129927,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,7.638694660272449e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,0.0001034217493725,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52447509765625,0.0,0.0,0.0004905880778096,289.2287902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7098693847656,266.8500061035156,287.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294047475018942e-08,0.0010464250808581,-0.0286342501640319,0.0,0.0,0.0,-0.0104117579758167,60.0,-16.42571449279785,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,9.819107799557968e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0001033998996717,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,7.637083763256669e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0001033999433275,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122985839844,0.0,0.0,0.0004904845845885,289.2168884277344,294.1499938964844,264.8500061035156,263.4564819335937,264.71246337890625,266.8500061035156,287.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268240562856136e-08,0.0010462044738233,-0.0285667050629854,0.0,0.0,0.0,-0.0103989643976092,60.0,-16.41563606262207,-0.0,-7.46280264252164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,9.819107799557968e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0001033998996717,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,7.637083763256669e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,0.0001033999433275,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5122985839844,0.0,0.0,0.0004904845845885,289.2168884277344,294.1499938964844,264.8500061035156,263.4564819335937,264.71246337890625,266.8500061035156,287.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268240562856136e-08,0.0010462044738233,-0.0285667050629854,0.0,0.0,0.0,-0.0103989643976092,60.0,-16.41563606262207,-0.0,-7.46280264252164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,9.8173797596246e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001033817025017,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135498046875,0.0,0.0,7.63573989388533e-05,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.0001033817461575,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.000490398320835,289.2109680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7137451171875,266.8500061035156,287.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246708453427344e-08,0.0010460204211995,-0.0285103488713502,0.0,0.0,0.0,-0.0103882905095815,60.0,-16.409387588500977,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,9.815202065510677e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0001033587686833,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,7.634046050952747e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0001033588050631,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0004902894725091,289.2050170898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7149963378906,266.8500061035156,287.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219569273634988e-08,0.001045788405463,-0.0284393168985843,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.402395248413086,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.80972617981024e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001033011067193,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,7.629786705365404e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.000103301143099,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0004900159547105,289.193115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7174987792969,266.8500061035156,287.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.386314392089844,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.80972617981024e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,0.0001033011067193,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,7.629786705365404e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.000103301143099,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0004900159547105,289.193115234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7174987792969,266.8500061035156,287.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.386314392089844,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.8031283414457e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,0.0001032316286,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,7.624655700055882e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.0001032316722557,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0004896864411421,289.1812438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7199401855469,266.8500061035156,287.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.367900848388672,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,9.8031283414457e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,0.0001032316286,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,7.624655700055882e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.0001032316722557,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0004896864411421,289.1812438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7199401855469,266.8500061035156,287.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.367900848388672,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,7.6190524850972e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0004893266013823,289.1693725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7223205566406,266.8500061035156,287.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.348066329956055,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,7.6190524850972e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,0.0004893266013823,289.1693725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7223205566406,266.8500061035156,287.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.348066329956055,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,9.788597526494414e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001030786079354,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,7.61335322749801e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0001030786443152,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0004889605334028,289.1575012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.72467041015625,266.8500061035156,287.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.32758140563965,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45367431640625,0.0,0.0,9.788597526494414e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001030786079354,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,7.61335322749801e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0001030786443152,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0004889605334028,289.1575012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.72467041015625,266.8500061035156,287.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.32758140563965,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.785035945242272e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.0001030411149258,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,7.610583998030052e-05,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.417724609375,0.0,0.0,0.0001030411513056,291.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,0.0004887826507911,289.15155029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.725830078125,266.8500061035156,287.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.317346572875977,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,9.781643166206776e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,0.000103005382698,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,7.607944280607626e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,0.0001030054190778,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,0.0004886132082901,289.1456298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7269897460937,266.8500061035156,287.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.307270050048828,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.775532817002386e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001029410705086,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0004883079673163,289.1337585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.729248046875,266.8500061035156,287.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.287912368774414,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.775532817002386e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001029410341288,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001029410705086,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.0004883079673163,289.1337585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.729248046875,266.8500061035156,287.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.287912368774414,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42205810546875,0.0,0.0,9.772552584763616e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001029096529236,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,7.600874232593924e-05,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,0.0001029096893034,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198913574219,0.0,0.0,0.0004881591012235,289.1266174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7305908203125,266.8500061035156,287.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483754575252,0.0,0.0,0.0,-0.0101113980636,60.0,-16.277252197265625,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.770839824341238e-05,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,0.0001028916158247,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,7.599542004754767e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001028916522045,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,0.000488073535962,289.12188720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7314758300781,266.8500061035156,287.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666823868632493e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,-0.0101008173078298,60.0,-16.27054786682129,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,9.767777373781428e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,0.0001028593687806,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0001028594051604,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004879205662291,289.1100158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,266.8500061035156,287.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628667723722174e-08,0.0010407356312498,-0.0268926303833723,0.0,0.0,0.0,-0.0100819012150168,60.0,-16.255516052246094,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
