time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,9.767777373781428e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411865234375,0.0,0.0,0.0001028593687806,290.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,7.597160583827645e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,0.0001028594051604,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004879205662291,289.1100158691406,294.1499938964844,264.8500061035156,263.4564819335937,264.733642578125,266.8500061035156,287.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628667723722174e-08,0.0010407356312498,-0.0268926303833723,0.0,0.0,0.0,-0.0100819012150168,60.0,-16.255516052246094,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.766785660758616e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.0001028489277814,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973083496094,0.0,0.0,7.596389332320541e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,0.0001028489641612,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,0.0004878710606135,289.09814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7357788085937,266.8500061035156,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.0268602855503559,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.243606567382812,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.766785660758616e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.0001028489277814,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973083496094,0.0,0.0,7.596389332320541e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,0.0001028489641612,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,0.0004878710606135,289.09814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7357788085937,266.8500061035156,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616312273725724e-08,0.0010406299261376,-0.0268602855503559,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.243606567382812,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,9.76708615780808e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.000102852092823,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,7.596622162964195e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,0.0001028521219268,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0004878860490862,289.0921936035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7368469238281,266.8500061035156,287.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406619403511,-0.0268700700253248,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.23891830444336,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,9.76809678832069e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.000102862737549,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,7.597408693982288e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001028627666528,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0004879365151282,289.0862731933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7378845214844,266.8500061035156,287.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.23528480529785,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,9.772050543688238e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,0.0001029043705784,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,7.600483513670042e-05,290.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0001029043996823,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,0.0004881340137217,289.0743713378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,266.8500061035156,287.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.230867385864258,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,9.772050543688238e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,0.0001029043705784,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,7.600483513670042e-05,290.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0001029043996823,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,0.0004881340137217,289.0743713378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7399597167969,266.8500061035156,287.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.230867385864258,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.778632374946028e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958068847656,0.0,0.0,0.0001029736813507,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,7.605602877447382e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,0.0001029737104545,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.0,0.0004884627996943,289.0625,294.1499938964844,264.8500061035156,263.4564819335937,264.7419738769531,266.8500061035156,287.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.230972290039062,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,9.778632374946028e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958068847656,0.0,0.0,0.0001029736813507,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,7.605602877447382e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,0.0001029737104545,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.0,0.0004884627996943,289.0625,294.1499938964844,264.8500061035156,263.4564819335937,264.7419738769531,266.8500061035156,287.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.230972290039062,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.788111492525786e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,0.0001030735002132,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,7.612975605297834e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,0.000103073536593,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0004889363190159,289.0505676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.74395751953125,266.8500061035156,287.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.08820055189085e-08,0.0010429015383124,-0.0275557655841112,0.0,0.0,0.0,-0.0102074891328811,60.0,-16.235980987548828,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,9.788111492525786e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,0.0001030735002132,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,7.612975605297834e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,0.000103073536593,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0004889363190159,289.0505676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.74395751953125,266.8500061035156,287.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.08820055189085e-08,0.0010429015383124,-0.0275557655841112,0.0,0.0,0.0,-0.0102074891328811,60.0,-16.235980987548828,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,9.800185216590762e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0001032006475725,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,7.62236668379046e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001032006766763,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0004895394085906,289.0386657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,266.8500061035156,287.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032436297853112e-08,0.0010441876947879,-0.0279495157301425,0.0,0.0,0.0,-0.0102820638567209,60.0,-16.245145797729492,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,9.800185216590762e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,0.0001032006475725,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,7.62236668379046e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001032006766763,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0004895394085906,289.0386657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,266.8500061035156,287.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032436297853112e-08,0.0010441876947879,-0.0279495157301425,0.0,0.0,0.0,-0.0102820638567209,60.0,-16.245145797729492,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,9.80720142251812e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,0.0001032745276461,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,7.627823652001098e-05,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0001032745640259,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,0.000489889876917,289.0326843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.74688720703125,266.8500061035156,287.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119851706098416e-08,0.0010449350811541,-0.0281783193349838,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.251415252685547,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.814846271183342e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,0.0001033550288411,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,7.633768836967647e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.000103355057945,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0004902717773802,289.0267028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7478332519531,266.8500061035156,287.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.12150928543997e-08,0.0010457494063302,-0.0284276027232408,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.258708953857422,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,9.831950592342764e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0001035351524478,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,7.647072925465181e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,0.0001035351815517,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0004911262076348,289.0147399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7497253417969,266.8500061035156,287.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428208601671486e-08,0.0010475716553628,-0.0289853848516941,0.0,0.0,0.0,-0.01047826372087,60.0,-16.27638816833496,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,9.831950592342764e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0001035351524478,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,7.647072925465181e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,0.0001035351815517,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0004911262076348,289.0147399902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7497253417969,266.8500061035156,287.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428208601671486e-08,0.0010475716553628,-0.0289853848516941,0.0,0.0,0.0,-0.01047826372087,60.0,-16.27638816833496,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.85110309557058e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001037368347169,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,7.661968993488699e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,0.0001037368710967,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0004920829087495,289.00274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7515869140625,266.8500061035156,287.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666835497692318e-08,0.0010496120667085,-0.0296099055558443,0.0,0.0,0.0,-0.0105965612456202,60.0,-16.29764175415039,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2954406738281,0.0,0.0,9.85110309557058e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001037368347169,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,7.661968993488699e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,0.0001037368710967,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0004920829087495,289.00274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7515869140625,266.8500061035156,287.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666835497692318e-08,0.0010496120667085,-0.0296099055558443,0.0,0.0,0.0,-0.0105965612456202,60.0,-16.29764175415039,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.871902875602244e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.000103955870145,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,7.678147085243836e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25811767578125,0.0,0.0,0.0001039558992488,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0004931218572892,288.99072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75341796875,266.8500061035156,287.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925987308814e-08,0.0010518279159441,-0.030288103967905,0.0,0.0,0.0,-0.0107250325381755,60.0,-16.322101593017578,-0.0,-7.543263791376378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.871902875602244e-05,290.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.000103955870145,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,7.678147085243836e-05,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25811767578125,0.0,0.0,0.0001039558992488,291.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,0.0004931218572892,288.99072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75341796875,266.8500061035156,287.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925987308814e-08,0.0010518279159441,-0.030288103967905,0.0,0.0,0.0,-0.0107250325381755,60.0,-16.322101593017578,-0.0,-7.543263791376378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,9.89408727036789e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.0001041894720401,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,7.69540129113011e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001041895084199,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,0.0004942300147376,288.9786682128906,294.1499938964844,264.8500061035156,263.4564819335937,264.75518798828125,266.8500061035156,287.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203370586,1.2202383992132582e-08,0.0010541911469772,-0.0310113877058029,0.0,0.0,0.0,-0.0108620533719658,60.0,-16.34906005859375,-0.0,-7.577203575692695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,9.89408727036789e-05,290.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.0001041894720401,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,7.69540129113011e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24615478515625,0.0,0.0,0.0001041895084199,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26904296875,0.0,0.0,0.0004942300147376,288.9786682128906,294.1499938964844,264.8500061035156,263.4564819335937,264.75518798828125,266.8500061035156,287.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203370586,1.2202383992132582e-08,0.0010541911469772,-0.0310113877058029,0.0,0.0,0.0,-0.0108620533719658,60.0,-16.34906005859375,-0.0,-7.577203575692695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,9.90585467661731e-05,290.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20977783203125,0.0,0.0,0.0001043133961502,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685852050781,0.0,0.0,7.704553718212992e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,0.000104313425254,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,0.0004948178539052,288.9726257324219,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,266.8500061035156,287.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554571636021,1.2349001821121421e-08,0.001055444823578,-0.0313950404524803,0.0,0.0,0.0,-0.0109347384423017,60.0,-16.36355972290039,-0.0,-7.59523786086902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.918231080519035e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039794921875,0.0,0.0,0.000104443723103,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,7.714179810136557e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,0.0001044437594828,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,0.0004954360774718,288.9665832519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7569580078125,266.8500061035156,287.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567759163677,1.2503208246528176e-08,0.001056763343513,-0.0317985378205776,0.0,0.0,0.0,-0.0110111851245164,60.0,-16.378890991210938,-0.0,-7.614229247110418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.94450820144266e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,0.000104720435047,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,7.734617247479036e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0004967486602254,288.9544677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7586975097656,266.8500061035156,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830603246527517e-08,0.0010595626663416,-0.0326551534235477,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.412031173706055,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,9.94450820144266e-05,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,0.000104720435047,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,7.734617247479036e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0001047204641508,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24444580078125,0.0,0.0,0.0004967486602254,288.9544677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7586975097656,266.8500061035156,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830603246527517e-08,0.0010595626663416,-0.0326551534235477,0.0,0.0,0.0,-0.0111734876409173,60.0,-16.412031173706055,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,9.971616236725822e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,0.0001050058926921,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.755701517453417e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001050059217959,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,0.0004981027450412,288.9423217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7604064941406,266.8500061035156,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.3168354406900562e-08,0.0010624505812302,-0.0335387848317623,0.0,0.0,0.0,-0.0113409245386719,60.0,-16.447357177734375,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,9.971616236725822e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,0.0001050058926921,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.755701517453417e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100830078125,0.0,0.0,0.0001050059217959,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320861816406,0.0,0.0,0.0004981027450412,288.9423217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7604064941406,266.8500061035156,287.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.3168354406900562e-08,0.0010624505812302,-0.0335387848317623,0.0,0.0,0.0,-0.0113409245386719,60.0,-16.447357177734375,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,9.997688903240488e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,0.0001052804582286,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,7.775980338919908e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0001052804873324,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,0.0004994051414541,288.9301452636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7620849609375,266.8500061035156,287.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.349321276933324e-08,0.0010652283672243,-0.0343886166810989,0.0,0.0,0.0,-0.0115019707009196,60.0,-16.482616424560547,-0.0,-7.73671615661442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,9.997688903240488e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,0.0001052804582286,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,7.775980338919908e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,0.0001052804873324,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,0.0004994051414541,288.9301452636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7620849609375,266.8500061035156,287.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.349321276933324e-08,0.0010652283672243,-0.0343886166810989,0.0,0.0,0.0,-0.0115019707009196,60.0,-16.482616424560547,-0.0,-7.73671615661442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,0.000100201650639,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.0001055171378538,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,7.793461554683745e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,0.0001055171669577,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0005005278508178,288.9179077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,266.8500061035156,287.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676367674022,1.3773250095994172e-08,0.0010676230303943,-0.0351211391389369,0.0,0.0,0.0,-0.0116407973691821,60.0,-16.514028549194336,-0.0,-7.77154056663676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,0.000100201650639,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.0001055171378538,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,7.793461554683745e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,0.0001055171669577,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0005005278508178,288.9179077148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,266.8500061035156,287.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676367674022,1.3773250095994172e-08,0.0010676230303943,-0.0351211391389369,0.0,0.0,0.0,-0.0116407973691821,60.0,-16.514028549194336,-0.0,-7.77154056663676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.0001002941135084,290.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0001056145047186,290.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,7.800653111189604e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0001056145338225,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,0.0005009897286072,288.91180419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7645568847656,266.8500061035156,287.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686221066862,1.3888458383348734e-08,0.0010686082532629,-0.0354224815964698,0.0,0.0,0.0,-0.0116979107260704,60.0,-16.52729034423828,-0.0,-7.785889977185435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001003684810712,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454467773437,0.0,0.0,0.0001056928158504,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,7.80643749749288e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,0.0001056928449543,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,0.0005013612098991,288.9056701660156,294.1499938964844,264.8500061035156,263.4564819335937,264.765380859375,266.8500061035156,287.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694145457819,1.3981115820627112e-08,0.0010694005759432,-0.0356648340821266,0.0,0.0,0.0,-0.0117438463494181,60.0,-16.538124084472656,-0.0,-7.79744055989795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,0.0001004556761472,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001057846384355,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,7.81321941758506e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,0.0001057846675394,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,0.0005017967778258,288.8934326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,266.8500061035156,287.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070343889296,1.4089756916746411e-08,0.0010703298030421,-0.0359489843249321,0.0,0.0,0.0,-0.0117977047339081,60.0,-16.55140495300293,-0.0,-7.810994162582574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840515136719,0.0,0.0,0.0001004556761472,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001057846384355,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,7.81321941758506e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,0.0001057846675394,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,0.0005017967778258,288.8934326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7669677734375,266.8500061035156,287.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070343889296,1.4089756916746411e-08,0.0010703298030421,-0.0359489843249321,0.0,0.0,0.0,-0.0117977047339081,60.0,-16.55140495300293,-0.0,-7.810994162582574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,0.0001004492733045,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001057779008988,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,7.81272174208425e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0001057779300026,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0005017648218199,288.88116455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,266.8500061035156,287.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702760191634,1.4081779298180665e-08,0.0010702619329094,-0.0359281226992607,0.0,0.0,0.0,-0.0117937512695789,60.0,-16.55038070678711,-0.0,-7.809998692209774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,0.0001004492733045,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001057779008988,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,7.81272174208425e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0001057779300026,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0005017648218199,288.88116455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,266.8500061035156,287.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702760191634,1.4081779298180665e-08,0.0010702619329094,-0.0359281226992607,0.0,0.0,0.0,-0.0117937512695789,60.0,-16.55038070678711,-0.0,-7.809998692209774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
