time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258728027344,0.0,0.0,9.810237679630518e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876342773437,0.0,0.0,0.0001033065127558,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,7.6301847002469e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0001033065345836,291.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,0.000490041624289,288.6390686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,266.8500061035156,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.001720428466797,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,7.62555719120428e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968811035156,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0004897444159723,288.6271057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,266.8500061035156,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.982987403869627,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137268066406,0.0,0.0,9.8042881290894e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0001032438594847,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,7.62555719120428e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968811035156,0.0,0.0,0.0001032438813126,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0004897444159723,288.6271057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,266.8500061035156,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.982987403869627,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.901611328125,0.0,0.0,9.799085091799498e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,0.0001031890642479,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042358398437,0.0,0.0,7.621510303579271e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0001031890860758,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0004894845187664,288.6151733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,266.8500061035156,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.96552562713623,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.901611328125,0.0,0.0,9.799085091799498e-05,290.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643798828125,0.0,0.0,0.0001031890642479,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042358398437,0.0,0.0,7.621510303579271e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0001031890860758,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.0004894845187664,288.6151733398437,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,266.8500061035156,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.96552562713623,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,9.796704398468135e-05,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,0.000103163998574,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,7.619658572366461e-05,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790283203125,0.0,0.0,0.0001031640204018,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,0.0004893656005151,288.60919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,266.8500061035156,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.957167625427246,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,9.794565994525328e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,0.0001031414794852,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,7.617995288455859e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001031414940371,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,0.0004892587312497,288.60321044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,266.8500061035156,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.949224472045898,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.79068281594664e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,0.0001031005886034,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,0.0001031006104312,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0004890648415312,288.5912780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,266.8500061035156,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.933999061584473,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.79068281594664e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,0.0001031005886034,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,0.0001031006104312,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0004890648415312,288.5912780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,266.8500061035156,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.933999061584473,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0001030660496326,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,7.612424087710679e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001030660641845,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.000488900928758,288.5793151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,266.8500061035156,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.91978931427002,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,9.787402814254163e-05,290.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0001030660496326,290.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,7.612424087710679e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001030660641845,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.000488900928758,288.5793151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,266.8500061035156,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.91978931427002,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,0.0001030372877721,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.0,0.0004887644317932,288.5673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,266.8500061035156,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.906495094299316,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,9.784669964574276e-05,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,0.0001030372659442,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,0.0001030372877721,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.0,0.0004887644317932,288.5673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,266.8500061035156,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.906495094299316,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,9.78249663603492e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,7.608608575537801e-05,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.0001030144048854,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,0.0004886558745056,288.5554504394531,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,266.8500061035156,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.89418888092041,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,9.78249663603492e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0001030143830575,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,7.608608575537801e-05,290.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255920410156,0.0,0.0,0.0001030144048854,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,0.0004886558745056,288.5554504394531,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,266.8500061035156,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.89418888092041,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.83514404296875,0.0,0.0,9.781575499800964e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80047607421875,0.0,0.0,0.000103004684206,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,7.607891893712804e-05,290.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81964111328125,0.0,0.0,0.000103004698758,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.0004886098904535,288.54949951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,266.8500061035156,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.888335227966309,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291015625,0.0,0.0,9.780780965229496e-05,290.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,0.0001029963168548,290.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315124511719,0.0,0.0,7.60727416491136e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,0.0001029963386827,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,0.0004885701928287,288.5435485839844,294.1499938964844,264.8500061035156,263.4564819335937,264.8017883300781,266.8500061035156,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.8826904296875,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,9.779534593690188e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.60630500735715e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0004885079106315,288.5316162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8026733398437,266.8500061035156,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757783532142,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.871953010559082,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,9.779534593690188e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001029831910273,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.60630500735715e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,0.0001029832128551,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0004885079106315,288.5316162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8026733398437,266.8500061035156,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757783532142,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.871953010559082,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.050000000745058,7.605621067341417e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.050000000745058,0.000102973957837,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8038635253906,0.0,0.050000000745058,0.0004884640220552,288.5196838378906,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,266.8500061035156,287.1160583496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.86189079284668,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.050000000745058,9.778656385606156e-05,290.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.0,0.050000000745058,0.0001029739432851,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.050000000745058,7.605621067341417e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.050000000745058,0.000102973957837,291.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8038635253906,0.0,0.050000000745058,0.0004884640220552,288.5196838378906,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,266.8500061035156,287.1160583496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.86189079284668,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6498107910156,0.641206681728363,0.050000000745058,0.0408196412026882,290.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.64288330078125,0.641206681728363,0.050000000745058,0.0429850481450557,290.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.641206681728363,0.050000000745058,0.0317486114799976,290.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466979980469,0.641206681728363,0.050000000745058,0.042985051870346,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64959716796875,0.641206681728363,0.050000000745058,0.2039025574922561,287.4454040527344,291.1499938964844,264.8503112792969,263.4566955566406,283.87371826171875,288.6745910644531,286.9779663085937,1.0,0.1097081154584884,0.1504215747117996,0.1504215747117996,1.0,1.0,-0.4348944425582886,0.0094781657680869,0.4254162907600403,-0.0663286373019218,0.0,0.0,0.0,10.206013679504396,60.0,-187.7731475830078,-0.0,12.272680282592772,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.6376800537109375,0.050000000745058,0.0452133491635322,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545288085937,0.6376800537109375,0.050000000745058,0.0476118326187133,290.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.6376800537109375,0.050000000745058,0.035165935754776,290.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9547424316406,0.6376800537109375,0.050000000745058,0.0476118326187133,291.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.6376800537109375,0.050000000745058,0.2258500307798385,286.9103698730469,291.1499938964844,264.8511962890625,263.4573059082031,286.6787109375,293.04107666015625,286.8396301269531,1.0,0.1210806295275688,0.3008431494235992,0.3008431494235992,1.0,1.0,-0.4817588329315185,0.0448987185955047,0.4368601143360138,-0.0365462377667427,0.0,0.0,0.0,12.533598899841309,60.0,-101.1027374267578,-0.0,16.67034339904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.0456581600010395,290.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.048080239444971,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.0355118997395038,290.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.048080239444971,291.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.2280719578266143,286.7402038574219,291.1499938964844,264.85467529296875,263.4596862792969,282.9458923339844,293.16131591796875,286.5892639160156,1.0,0.1405593156814575,0.6016862988471985,0.6016862988471985,1.0,1.0,-0.4864999055862427,0.162404328584671,0.3240955770015716,0.080049492418766,0.0,0.0,0.0,20.07690048217773,60.0,-752.4453735351562,-0.0,23.16633987426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.0456581600010395,290.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.048080239444971,290.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.0355118997395038,290.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.048080239444971,291.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.5749715566635132,0.050000000745058,0.2280719578266143,286.7402038574219,291.1499938964844,264.85467529296875,263.4596862792969,282.9458923339844,293.16131591796875,286.5892639160156,1.0,0.1405593156814575,0.6016862988471985,0.6016862988471985,1.0,1.0,-0.4864999055862427,0.162404328584671,0.3240955770015716,0.080049492418766,0.0,0.0,0.0,20.07690048217773,60.0,-752.4453735351562,-0.0,23.16633987426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.914679069199609e-21,7.506411219532272e-21,-2.5917323522810548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.5524770021438599,0.050000000745058,0.0457952283322811,290.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.5524770021438599,0.050000000745058,0.0482245795428752,290.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.5524770021438599,0.050000000745058,0.0356185100972652,290.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.5524770021438599,0.050000000745058,0.0482245795428752,291.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.5524770021438599,0.050000000745058,0.2287566363811493,286.3014831542969,291.1499938964844,264.85723876953125,263.4614562988281,281.3693542480469,293.1534729003906,285.9937744140625,1.0,0.1489518582820892,0.7521078586578369,0.7521078586578369,1.0,1.0,-0.4879603981971741,0.1851538121700287,0.3028065860271454,0.1025313660502433,0.0,0.0,1.0,23.74446487426757,60.0,-1319.7359619140625,-0.0,26.31229591369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,306.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,0.1757500022649765,18000.0,0.0,0.0,3.191405994584784e-06,0.0,0.0,0.0,0.0,1.0,8.891389734344557e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017716682384162e-08,1.3338503634940936e-08,-3.2078698031234865e-10,0.0,3.238871393307363e-09,0.0,0.0,2.2847862490849025e-11,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4700927734375,297.1499938964844,293.1499938964844,0.00107279245276,-97.42343139648438,287.2204284667969,0.5351265668869019,0.050000000745058,0.0459260940551757,290.4677124023437,297.1499938964844,293.1499938964844,0.0008841783856041,-84.5543212890625,286.90887451171875,0.5351265668869019,0.050000000745058,0.0483623892068862,290.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.5351265668869019,0.050000000745058,0.0357202962040901,290.2625427246094,297.1499938964844,293.1499938964844,0.0011433525942265,-109.33924865722656,287.30712890625,0.5351265668869019,0.050000000745058,0.0483623892068862,291.14532470703125,297.1499938964844,293.1499938964844,0.000757887319196,-343.7999572753906,286.7896728515625,0.5351265668869019,0.050000000745058,0.2294103503227234,285.8583984375,291.1499938964844,264.8603210449219,263.4635925292969,281.0299072265625,293.14654541015625,286.0407409667969,1.0,0.1565098166465759,0.8011325597763062,0.8011325597763062,1.0,1.0,-0.4893548488616943,0.1889739483594894,0.3003809154033661,0.1061292439699173,0.0,0.0,1.0,27.24626541137696,60.0,1036.323974609375,-6968.31640625,29.338886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8359069824219,308.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,3748.873046875,18000.0,0.0,0.0,0.0125098153948783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709819793701172,0.5709847807884216,-2.827564230756252e-06,0.0,1.2695872101176064e-05,0.0,0.0,21.53600311279297,0.0,0.0,0.0,0.3489730954170227,4.0,0.0,1.0
713220,290.4918518066406,297.1499938964844,293.1499938964844,0.0020571609493345,-173.41600036621094,290.7768249511719,0.511963427066803,0.050000000745058,0.0461591333150863,290.48419189453125,297.1499938964844,293.1499938964844,0.001904911128804,-169.10455322265625,290.5329895019531,0.511963427066803,0.050000000745058,0.0486077927052974,290.2921142578125,297.1499938964844,293.1499938964844,0.0020132001955062,-131.99806213378906,290.6850891113281,0.511963427066803,0.050000000745058,0.0359015502035617,290.2768249511719,297.1499938964844,293.1499938964844,0.0022211903706192,-197.1653594970703,291.0032958984375,0.511963427066803,0.050000000745058,0.0486077927052974,291.1572265625,297.1499938964844,293.1499938964844,0.0015387514140456,-647.9805908203125,290.0329284667969,0.511963427066803,0.050000000745058,0.2305744290351867,287.95660400390625,291.1499938964844,264.8677978515625,263.4687194824219,280.85321044921875,293.154052734375,288.4620361328125,1.0,0.169049859046936,0.896725058555603,0.896725058555603,1.0,1.0,-0.491838127374649,0.1930288523435592,0.298809289932251,0.1097656488418579,0.0,0.0,1.0,33.48152160644531,60.0,2475.682861328125,-7179.9189453125,34.770782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3826904296875,307.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,12294.2119140625,18000.0,0.0,0.0,0.0472182258963584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276605129241943,1.1276710033416748,-1.0502219993213656e-05,0.0,4.792049730895087e-05,0.0,0.0,159.44288635253906,0.0,0.0,0.0,0.625761866569519,4.0,0.0,1.0
713280,290.49285888671875,297.1499938964844,293.1499938964844,0.0020778172183781,-174.8776092529297,290.8580322265625,0.5115066170692444,0.050000000745058,0.0461646951735019,290.4848937988281,297.1499938964844,293.1499938964844,0.0019266846356913,-170.76475524902344,290.6163330078125,0.5115066170692444,0.050000000745058,0.0486136488616466,290.29296875,297.1499938964844,293.1499938964844,0.0020362820941954,-133.29830932617188,290.77020263671875,0.5115066170692444,0.050000000745058,0.0359058752655983,290.2775573730469,297.1499938964844,293.1499938964844,0.0022443057969212,-198.8979034423828,291.0877685546875,0.5115066170692444,0.050000000745058,0.0486136488616466,291.15789794921875,297.1499938964844,293.1499938964844,0.001554494141601,-653.5679321289062,290.10809326171875,0.5115066170692444,0.050000000745058,0.2306022197008133,288.0094299316406,291.1499938964844,264.8680114746094,263.4688720703125,280.8505859375,293.1546325683594,288.5039367675781,1.0,0.1693367213010788,0.8991819024085999,0.8991819024085999,1.0,1.0,-0.4918974041938782,0.1931045651435852,0.2987928390502929,0.1098308861255645,0.0,0.0,1.0,33.630340576171875,60.0,2467.466552734375,-7173.27685546875,34.901092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.330078125,307.8131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,12452.9560546875,18000.0,0.0,0.0,0.0481248162686824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349323987960815,1.1349430084228516,-1.0638032108545303e-05,0.0,4.884057125309482e-05,0.0,0.0,162.54644775390625,0.0,0.0,0.0,0.6294240951538086,4.0,0.0,1.0
713340,290.5404968261719,297.1499938964844,293.1499938964844,0.0028746132738888,-230.59521484375,293.3995666503906,0.4969680607318878,0.050000000745058,0.0463684648275375,290.5181884765625,297.1499938964844,293.1499938964844,0.0027697551995515,-234.02870178222656,293.23809814453125,0.4969680607318878,0.050000000745058,0.048828225582838,290.3346862792969,297.1499938964844,293.1499938964844,0.002925670472905,-182.5113983154297,293.45172119140625,0.4969680607318878,0.050000000745058,0.0360643602907657,290.314697265625,297.1499938964844,293.1499938964844,0.0031375628896057,-264.8026123046875,293.7533264160156,0.4969680607318878,0.050000000745058,0.048828225582838,291.19146728515625,297.1499938964844,293.1499938964844,0.0021617622114717,-867.015869140625,292.4171142578125,0.4969680607318878,0.050000000745058,0.2316200882196426,289.4947204589844,291.1499938964844,264.8775939941406,263.4754638671875,280.7882080078125,293.1864013671875,289.7691955566406,1.0,0.1795012354850769,0.9972313046455384,0.9972313046455384,1.0,1.0,-0.4940687716007232,0.195428267121315,0.2986405193805694,0.1117495000362396,0.0,0.0,1.0,39.081825256347656,60.0,1905.980224609375,-6887.12158203125,39.69572830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64111328125,306.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16312.9599609375,19080.0,0.0,0.0,0.0839378386735916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990610599517822,1.2990750074386597,-1.3936858522356488e-05,0.0,8.518623508280143e-05,0.0,0.0,243.74966430664065,0.0,0.0,0.0,0.7270123958587646,4.0,0.0,1.0
713400,290.5404968261719,297.1499938964844,293.1499938964844,0.0028746132738888,-230.59521484375,293.3995666503906,0.4969680607318878,0.050000000745058,0.0463684648275375,290.5181884765625,297.1499938964844,293.1499938964844,0.0027697551995515,-234.02870178222656,293.23809814453125,0.4969680607318878,0.050000000745058,0.048828225582838,290.3346862792969,297.1499938964844,293.1499938964844,0.002925670472905,-182.5113983154297,293.45172119140625,0.4969680607318878,0.050000000745058,0.0360643602907657,290.314697265625,297.1499938964844,293.1499938964844,0.0031375628896057,-264.8026123046875,293.7533264160156,0.4969680607318878,0.050000000745058,0.048828225582838,291.19146728515625,297.1499938964844,293.1499938964844,0.0021617622114717,-867.015869140625,292.4171142578125,0.4969680607318878,0.050000000745058,0.2316200882196426,289.4947204589844,291.1499938964844,264.8775939941406,263.4754638671875,280.7882080078125,293.1864013671875,289.7691955566406,1.0,0.1795012354850769,0.9972313046455384,0.9972313046455384,1.0,1.0,-0.4940687716007232,0.195428267121315,0.2986405193805694,0.1117495000362396,0.0,0.0,1.0,39.081825256347656,60.0,1905.980224609375,-6887.12158203125,39.69572830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.64111328125,306.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16312.9599609375,19080.0,0.0,0.0,0.0839378386735916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990610599517822,1.2990750074386597,-1.3936858522356488e-05,0.0,8.518623508280143e-05,0.0,0.0,243.74966430664065,0.0,0.0,0.0,0.7270123958587646,4.0,0.0,1.0
713460,290.59344482421875,297.1499938964844,293.1499938964844,0.003583792829886,-276.9614562988281,295.232421875,0.4871187806129455,0.050000000745058,0.0465371944010257,290.55517578125,297.1499938964844,293.1499938964844,0.003526072949171,-287.07965087890625,295.1439208984375,0.4871187806129455,0.050000000745058,0.0490059070289135,290.3826904296875,297.1499938964844,293.1499938964844,0.0037193419411778,-223.31085205078125,295.39678955078125,0.4871187806129455,0.050000000745058,0.0361955948173999,290.3589172363281,297.1499938964844,293.1499938964844,0.003942388575524,-319.7652282714844,295.69140625,0.4871187806129455,0.050000000745058,0.0490059070289135,291.2315979003906,297.1499938964844,293.1499938964844,0.0026929806917905,-1043.662353515625,294.0520935058594,0.4871187806129455,0.050000000745058,0.2324629127979278,290.47296142578125,291.1499938964844,264.88897705078125,263.4832763671875,280.80621337890625,293.2260131835937,290.6835327148437,1.0,0.1874665319919586,0.9975866079330444,0.9975866079330444,1.0,1.0,-0.4958667457103729,0.1962172240018844,0.2996495366096496,0.1121589690446853,0.0,0.0,1.0,43.59520721435547,48.0,1392.9461669921875,-6700.486328125,43.69675827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69891357421875,305.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18412.779296875,19080.0,0.0,0.0,0.117512971162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801391124725342,1.3801548480987549,-1.5730824088677764e-05,0.0,0.0001192607232951,0.0,0.0,292.29705810546875,0.0,0.0,0.0,0.7545276880264282,4.0,0.0,1.0
713520,290.59344482421875,297.1499938964844,293.1499938964844,0.003583792829886,-276.9614562988281,295.232421875,0.4871187806129455,0.050000000745058,0.0465371944010257,290.55517578125,297.1499938964844,293.1499938964844,0.003526072949171,-287.07965087890625,295.1439208984375,0.4871187806129455,0.050000000745058,0.0490059070289135,290.3826904296875,297.1499938964844,293.1499938964844,0.0037193419411778,-223.31085205078125,295.39678955078125,0.4871187806129455,0.050000000745058,0.0361955948173999,290.3589172363281,297.1499938964844,293.1499938964844,0.003942388575524,-319.7652282714844,295.69140625,0.4871187806129455,0.050000000745058,0.0490059070289135,291.2315979003906,297.1499938964844,293.1499938964844,0.0026929806917905,-1043.662353515625,294.0520935058594,0.4871187806129455,0.050000000745058,0.2324629127979278,290.47296142578125,291.1499938964844,264.88897705078125,263.4832763671875,280.80621337890625,293.2260131835937,290.6835327148437,1.0,0.1874665319919586,0.9975866079330444,0.9975866079330444,1.0,1.0,-0.4958667457103729,0.1962172240018844,0.2996495366096496,0.1121589690446853,0.0,0.0,1.0,43.59520721435547,48.0,1392.9461669921875,-6700.486328125,43.69675827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69891357421875,305.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18412.779296875,19080.0,0.0,0.0,0.117512971162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801391124725342,1.3801548480987549,-1.5730824088677764e-05,0.0,0.0001192607232951,0.0,0.0,292.29705810546875,0.0,0.0,0.0,0.7545276880264282,4.0,0.0,1.0
713580,290.6459045410156,297.1499938964844,293.1499938964844,0.0042085526511073,-314.31915283203125,296.6910705566406,0.4848119020462036,0.050000000745058,0.0465793870389461,290.5919494628906,297.1499938964844,293.1499938964844,0.0041993516497313,-330.3109436035156,296.66925048828125,0.4848119020462036,0.050000000745058,0.0490503385663032,290.4322509765625,297.1499938964844,293.1499938964844,0.0044236211106181,-256.1494445800781,296.9450378417969,0.4848119020462036,0.050000000745058,0.0362284146249294,290.4036865234375,297.1499938964844,293.1499938964844,0.0046673910692334,-364.3955993652344,297.24072265625,0.4848119020462036,0.050000000745058,0.0490503385663032,291.2728881835937,297.1499938964844,293.1499938964844,0.0031453035771846,-1184.2728271484375,295.343994140625,0.4848119020462036,0.050000000745058,0.2326736897230148,291.2420654296875,291.1499938964844,264.9019470214844,263.4921875,280.83367919921875,293.267333984375,291.4105529785156,1.0,0.1889141798019409,0.9979418516159058,0.9979418516159058,1.0,1.0,-0.4963166713714599,0.1964436322450637,0.2998730540275574,0.1121832132339477,0.0,0.0,0.9723838567733764,44.72278594970703,36.0,1035.398193359375,-6627.89599609375,44.7007942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39520263671875,305.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19017.208984375,19080.0,0.0,0.0,0.1471523940563202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947142362594604,1.3947303295135498,-1.6113110177684575e-05,0.0,0.0001493409654358,0.0,0.0,302.2660522460937,0.0,0.0,0.0,0.7613377571105957,4.0,0.0,1.0
713640,290.6459045410156,297.1499938964844,293.1499938964844,0.0042085526511073,-314.31915283203125,296.6910705566406,0.4848119020462036,0.050000000745058,0.0465793870389461,290.5919494628906,297.1499938964844,293.1499938964844,0.0041993516497313,-330.3109436035156,296.66925048828125,0.4848119020462036,0.050000000745058,0.0490503385663032,290.4322509765625,297.1499938964844,293.1499938964844,0.0044236211106181,-256.1494445800781,296.9450378417969,0.4848119020462036,0.050000000745058,0.0362284146249294,290.4036865234375,297.1499938964844,293.1499938964844,0.0046673910692334,-364.3955993652344,297.24072265625,0.4848119020462036,0.050000000745058,0.0490503385663032,291.2728881835937,297.1499938964844,293.1499938964844,0.0031453035771846,-1184.2728271484375,295.343994140625,0.4848119020462036,0.050000000745058,0.2326736897230148,291.2420654296875,291.1499938964844,264.9019470214844,263.4921875,280.83367919921875,293.267333984375,291.4105529785156,1.0,0.1889141798019409,0.9979418516159058,0.9979418516159058,1.0,1.0,-0.4963166713714599,0.1964436322450637,0.2998730540275574,0.1121832132339477,0.0,0.0,0.9723838567733764,44.72278594970703,36.0,1035.398193359375,-6627.89599609375,44.7007942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39520263671875,305.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19017.208984375,19080.0,0.0,0.0,0.1471523940563202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947142362594604,1.3947303295135498,-1.6113110177684575e-05,0.0,0.0001493409654358,0.0,0.0,302.2660522460937,0.0,0.0,0.0,0.7613377571105957,4.0,0.0,1.0
