time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6710510253906,297.1499938964844,293.1499938964844,0.0044983411207795,-330.492431640625,297.3197631835937,0.4860294461250305,0.050000000745058,0.0465570352971553,290.609619140625,297.1499938964844,293.1499938964844,0.0045140720903873,-349.1497497558594,297.3290405273437,0.4860294461250305,0.050000000745058,0.0490268021821975,290.4569091796875,297.1499938964844,293.1499938964844,0.0047521470114588,-270.3213806152344,297.6114807128906,0.4860294461250305,0.050000000745058,0.0362110286951065,290.42529296875,297.1499938964844,293.1499938964844,0.0050099897198379,-383.8202819824219,297.9109191894531,0.4860294461250305,0.050000000745058,0.0490268021821975,291.2931213378906,297.1499938964844,293.1499938964844,0.0033487633336335,-1244.5552978515625,295.8976745605469,0.4860294461250305,0.050000000745058,0.2325620353221893,291.5697021484375,291.1499938964844,264.9090270996094,263.4970397949219,280.84735107421875,293.28765869140625,291.7228088378906,1.0,0.1877231001853943,0.9981194734573364,0.9981194734573364,1.0,1.0,-0.4960785806179046,0.1963747143745422,0.2997038960456848,0.1120721250772476,0.0,0.0,0.9114503264427184,44.123931884765625,36.0,907.880615234375,-6621.15380859375,44.16741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44244384765625,305.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,19690.306640625,20160.0,0.0,0.0,0.1601617038249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365532159805298,1.3655478954315186,-1.5776193322381005e-05,0.0,0.0001625437726033,0.0,0.0,287.7754821777344,0.0,0.0,0.0,0.7617111802101135,4.0,0.0,1.0
713760,290.6950988769531,297.1499938964844,293.1499938964844,0.0047767995856702,-345.3335876464844,297.8967590332031,0.4885512590408325,0.050000000745058,0.0465113744139671,290.6266784667969,297.1499938964844,293.1499938964844,0.0048177479766309,-366.4750061035156,297.9352722167969,0.4885512590408325,0.050000000745058,0.048978716135025,290.48077392578125,297.1499938964844,293.1499938964844,0.0050695496611297,-283.31427001953125,298.2228088378906,0.4885512590408325,0.050000000745058,0.0361755117774009,290.44610595703125,297.1499938964844,293.1499938964844,0.0053431428968906,-401.68115234375,298.5269470214844,0.4885512590408325,0.050000000745058,0.048978716135025,291.3127746582031,297.1499938964844,293.1499938964844,0.0035399086773395,-1299.467529296875,296.4035949707031,0.4885512590408325,0.050000000745058,0.2323339432477951,291.86785888671875,291.1499938964844,264.9164733886719,263.5021667480469,280.86083984375,293.3074645996094,292.0080871582031,1.0,0.1854455024003982,0.9983437061309814,0.9983437061309814,1.0,1.0,-0.4955920875072479,0.1962085515260696,0.2993835508823395,0.1118952929973602,0.0,0.0,0.8336249589920044,42.90128707885742,25.0,807.2295532226562,-6630.39404296875,43.07995223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6009826660156,305.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,21436.591796875,20160.0,0.0,0.0,0.1718502342700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317236065864563,1.317251443862915,-1.5384319340228103e-05,0.0,0.0001744061446515,0.0,0.0,266.71826171875,0.0,0.0,0.0,0.7253790497779846,4.0,0.0,1.0
713820,290.7395324707031,297.1499938964844,293.1499938964844,0.0053124143742024,-372.1995849609375,298.9232482910156,0.4968223869800567,0.050000000745058,0.0463707894086837,290.65869140625,297.1499938964844,293.1499938964844,0.0054052122868597,-397.8620910644531,299.0152893066406,0.4968223869800567,0.050000000745058,0.0488306730985641,290.5253601074219,297.1499938964844,293.1499938964844,0.005685931071639,-306.80712890625,299.31103515625,0.4968223869800567,0.050000000745058,0.0360661707818508,290.4849853515625,297.1499938964844,293.1499938964844,0.0059958379715681,-434.084716796875,299.6258544921875,0.4968223869800567,0.050000000745058,0.0488306730985641,291.3499450683594,297.1499938964844,293.1499938964844,0.0038948026485741,-1397.802490234375,297.29644775390625,0.4968223869800567,0.050000000745058,0.2316316962242126,292.38446044921875,291.1499938964844,264.9323425292969,263.5130615234375,280.8867492675781,293.34503173828125,292.4950256347656,1.0,0.1784844845533371,0.9987921118736268,0.9987921118736268,1.0,1.0,-0.4940941631793976,0.1956712156534195,0.2984229624271393,0.1113993600010871,0.0,0.0,0.633308470249176,39.13790512084961,25.0,615.34716796875,-6527.12158203125,39.745567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2089538574219,305.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,24502.13671875,20160.0,0.0,0.0,0.1908725202083587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627991318702698,0.9628102779388428,-1.117023748520296e-05,0.0,0.0001937113411258,0.0,0.0,129.90750122070312,0.0,0.0,0.0,0.5653764009475708,4.0,0.0,1.0
713880,290.7395324707031,297.1499938964844,293.1499938964844,0.0053124143742024,-372.1995849609375,298.9232482910156,0.4968223869800567,0.050000000745058,0.0463707894086837,290.65869140625,297.1499938964844,293.1499938964844,0.0054052122868597,-397.8620910644531,299.0152893066406,0.4968223869800567,0.050000000745058,0.0488306730985641,290.5253601074219,297.1499938964844,293.1499938964844,0.005685931071639,-306.80712890625,299.31103515625,0.4968223869800567,0.050000000745058,0.0360661707818508,290.4849853515625,297.1499938964844,293.1499938964844,0.0059958379715681,-434.084716796875,299.6258544921875,0.4968223869800567,0.050000000745058,0.0488306730985641,291.3499450683594,297.1499938964844,293.1499938964844,0.0038948026485741,-1397.802490234375,297.29644775390625,0.4968223869800567,0.050000000745058,0.2316316962242126,292.38446044921875,291.1499938964844,264.9323425292969,263.5130615234375,280.8867492675781,293.34503173828125,292.4950256347656,1.0,0.1784844845533371,0.9987921118736268,0.9987921118736268,1.0,1.0,-0.4940941631793976,0.1956712156534195,0.2984229624271393,0.1113993600010871,0.0,0.0,0.633308470249176,39.13790512084961,25.0,615.34716796875,-6527.12158203125,39.745567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2089538574219,305.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,24502.13671875,20160.0,0.0,0.0,0.1908725202083587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627991318702698,0.9628102779388428,-1.117023748520296e-05,0.0,0.0001937113411258,0.0,0.0,129.90750122070312,0.0,0.0,0.0,0.5653764009475708,4.0,0.0,1.0
713940,290.77899169921875,297.1499938964844,293.1499938964844,0.0058761574327945,-400.3933715820313,299.7877502441406,0.5043269991874695,0.050000000745058,0.0462585426867008,290.68780517578125,297.1499938964844,293.1499938964844,0.0060252929106354,-430.3945617675781,299.9287109375,0.5043269991874695,0.050000000745058,0.0487124733626842,290.5655822753906,297.1499938964844,293.1499938964844,0.0063418098725378,-331.2294006347656,300.2336120605469,0.5043269991874695,0.050000000745058,0.035978864878416,290.5199584960937,297.1499938964844,293.1499938964844,0.0066999443806707,-468.0303955078125,300.5630187988281,0.5043269991874695,0.050000000745058,0.0487124733626842,291.3836975097656,297.1499938964844,293.1499938964844,0.0042503704316914,-1499.960205078125,298.0221862792969,0.5043269991874695,0.050000000745058,0.2310709953308105,292.7297058105469,291.1499938964844,264.949462890625,263.5248107910156,280.9106750488281,293.3792724609375,292.7726135253906,1.0,0.1731010973453521,0.999240517616272,0.999240517616272,1.0,1.0,-0.4928979277610779,0.1952628195285797,0.2976351082324981,0.1109618097543716,0.0,0.0,0.3968526721000671,36.13241195678711,25.0,260.0113830566406,-5914.82373046875,37.09674453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1841125488281,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,24173.201171875,19080.0,0.0,0.0,0.203060507774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493634104728699,0.4493701159954071,-6.701322490698658e-06,0.0,0.0002060806000372,0.0,0.0,30.59218978881836,0.0,0.0,0.0,0.3620963096618652,4.0,0.0,1.0
714000,290.77899169921875,297.1499938964844,293.1499938964844,0.0058761574327945,-400.3933715820313,299.7877502441406,0.5043269991874695,0.050000000745058,0.0462585426867008,290.68780517578125,297.1499938964844,293.1499938964844,0.0060252929106354,-430.3945617675781,299.9287109375,0.5043269991874695,0.050000000745058,0.0487124733626842,290.5655822753906,297.1499938964844,293.1499938964844,0.0063418098725378,-331.2294006347656,300.2336120605469,0.5043269991874695,0.050000000745058,0.035978864878416,290.5199584960937,297.1499938964844,293.1499938964844,0.0066999443806707,-468.0303955078125,300.5630187988281,0.5043269991874695,0.050000000745058,0.0487124733626842,291.3836975097656,297.1499938964844,293.1499938964844,0.0042503704316914,-1499.960205078125,298.0221862792969,0.5043269991874695,0.050000000745058,0.2310709953308105,292.7297058105469,291.1499938964844,264.949462890625,263.5248107910156,280.9106750488281,293.3792724609375,292.7726135253906,1.0,0.1731010973453521,0.999240517616272,0.999240517616272,1.0,1.0,-0.4928979277610779,0.1952628195285797,0.2976351082324981,0.1109618097543716,0.0,0.0,0.3968526721000671,36.13241195678711,25.0,260.0113830566406,-5914.82373046875,37.09674453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1841125488281,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,24173.201171875,19080.0,0.0,0.0,0.203060507774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493634104728699,0.4493701159954071,-6.701322490698658e-06,0.0,0.0002060806000372,0.0,0.0,30.59218978881836,0.0,0.0,0.0,0.3620963096618652,4.0,0.0,1.0
714060,290.81317138671875,297.1499938964844,293.1499938964844,0.0066152471117675,-442.08203125,300.4628601074219,0.5107649564743042,0.050000000745058,0.0461738295853138,290.7137451171875,297.1499938964844,293.1499938964844,0.0068349689245224,-477.2689208984375,300.6539001464844,0.5107649564743042,0.050000000745058,0.0486232675611972,290.601318359375,297.1499938964844,293.1499938964844,0.0072093866765499,-366.70404052734375,300.976806640625,0.5107649564743042,0.050000000745058,0.0359129793941974,290.5508117675781,297.1499938964844,293.1499938964844,0.0076471753418445,-517.7510375976562,301.3327941894531,0.5107649564743042,0.050000000745058,0.0486232675611972,291.4132385253906,297.1499938964844,293.1499938964844,0.0046924958005547,-1651.4005126953125,298.50421142578125,0.5107649564743042,0.050000000745058,0.2306478470563888,292.6740417480469,291.1499938964844,264.9676818847656,263.5373229980469,280.9320983886719,293.409423828125,292.5807189941406,1.0,0.1688006669282913,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919952154159546,0.1949786692857742,0.2970165610313415,0.1105869188904762,0.0,0.0,0.1912693083286285,33.8635139465332,25.0,-422.8724670410156,-4680.45458984375,35.10539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5476989746094,303.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20507.52734375,19080.0,0.0,0.0,0.2066895365715026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793776154518127,0.1793825328350067,-4.918930244457442e-06,0.0,0.00020976360247,0.0,0.0,8.207704544067383,0.0,0.0,0.0,0.2972156703472137,4.0,0.0,1.0
714120,290.81317138671875,297.1499938964844,293.1499938964844,0.0066152471117675,-442.08203125,300.4628601074219,0.5107649564743042,0.050000000745058,0.0461738295853138,290.7137451171875,297.1499938964844,293.1499938964844,0.0068349689245224,-477.2689208984375,300.6539001464844,0.5107649564743042,0.050000000745058,0.0486232675611972,290.601318359375,297.1499938964844,293.1499938964844,0.0072093866765499,-366.70404052734375,300.976806640625,0.5107649564743042,0.050000000745058,0.0359129793941974,290.5508117675781,297.1499938964844,293.1499938964844,0.0076471753418445,-517.7510375976562,301.3327941894531,0.5107649564743042,0.050000000745058,0.0486232675611972,291.4132385253906,297.1499938964844,293.1499938964844,0.0046924958005547,-1651.4005126953125,298.50421142578125,0.5107649564743042,0.050000000745058,0.2306478470563888,292.6740417480469,291.1499938964844,264.9676818847656,263.5373229980469,280.9320983886719,293.409423828125,292.5807189941406,1.0,0.1688006669282913,0.999544322490692,0.999544322490692,0.999830961227417,1.0,-0.4919952154159546,0.1949786692857742,0.2970165610313415,0.1105869188904762,0.0,0.0,0.1912693083286285,33.8635139465332,25.0,-422.8724670410156,-4680.45458984375,35.10539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5476989746094,303.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20507.52734375,19080.0,0.0,0.0,0.2066895365715026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793776154518127,0.1793825328350067,-4.918930244457442e-06,0.0,0.00020976360247,0.0,0.0,8.207704544067383,0.0,0.0,0.0,0.2972156703472137,4.0,0.0,1.0
714180,290.8417053222656,297.1499938964844,293.1499938964844,0.0076689054258167,-503.9097290039063,301.00299072265625,0.5163716077804565,0.050000000745058,0.0461077205836772,290.7362060546875,297.1499938964844,293.1499938964844,0.0079918205738067,-545.8104248046875,301.2516174316406,0.5163716077804565,0.050000000745058,0.0485536530613899,290.6324462890625,297.1499938964844,293.1499938964844,0.0084674777463078,-418.7496948242188,301.6061706542969,0.5163716077804565,0.050000000745058,0.035861562937498,290.577392578125,297.1499938964844,293.1499938964844,0.0090471291914582,-590.9037475585938,302.0062255859375,0.5163716077804565,0.050000000745058,0.0485536530613899,291.43780517578125,297.1499938964844,293.1499938964844,0.005286012776196,-1878.64794921875,298.7601928710937,0.5163716077804565,0.050000000745058,0.230317622423172,292.12353515625,291.1499938964844,264.98687744140625,263.5505065917969,280.9505615234375,293.4346618652344,291.9555053710937,1.0,0.1653586328029632,0.9998481273651124,0.9998481273651124,0.9996618628501892,1.0,-0.4912907481193542,0.1947792321443557,0.2965115308761596,0.1102503389120101,0.0,0.0,0.0944064557552337,32.09220504760742,25.0,-897.271728515625,-4032.79052734375,33.55573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2367553710937,302.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,19427.75390625,19080.0,0.0,0.0,0.200915977358818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065264120697975,0.1065309569239616,-4.543474005913595e-06,0.0,0.0002039041719399,0.0,0.0,4.434066295623779,0.0,0.0,0.0,0.2799400389194488,4.0,0.0,1.0
714240,290.8417053222656,297.1499938964844,293.1499938964844,0.0076689054258167,-503.9097290039063,301.00299072265625,0.5163716077804565,0.050000000745058,0.0461077205836772,290.7362060546875,297.1499938964844,293.1499938964844,0.0079918205738067,-545.8104248046875,301.2516174316406,0.5163716077804565,0.050000000745058,0.0485536530613899,290.6324462890625,297.1499938964844,293.1499938964844,0.0084674777463078,-418.7496948242188,301.6061706542969,0.5163716077804565,0.050000000745058,0.035861562937498,290.577392578125,297.1499938964844,293.1499938964844,0.0090471291914582,-590.9037475585938,302.0062255859375,0.5163716077804565,0.050000000745058,0.0485536530613899,291.43780517578125,297.1499938964844,293.1499938964844,0.005286012776196,-1878.64794921875,298.7601928710937,0.5163716077804565,0.050000000745058,0.230317622423172,292.12353515625,291.1499938964844,264.98687744140625,263.5505065917969,280.9505615234375,293.4346618652344,291.9555053710937,1.0,0.1653586328029632,0.9998481273651124,0.9998481273651124,0.9996618628501892,1.0,-0.4912907481193542,0.1947792321443557,0.2965115308761596,0.1102503389120101,0.0,0.0,0.0944064557552337,32.09220504760742,25.0,-897.271728515625,-4032.79052734375,33.55573272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2367553710937,302.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,19427.75390625,19080.0,0.0,0.0,0.200915977358818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065264120697975,0.1065309569239616,-4.543474005913595e-06,0.0,0.0002039041719399,0.0,0.0,4.434066295623779,0.0,0.0,0.0,0.2799400389194488,4.0,0.0,1.0
714300,290.85430908203125,297.1499938964844,293.1499938964844,0.0082861138507723,-537.4066772460938,301.2803649902344,0.5188801288604736,0.050000000745058,0.0460801795125007,290.74639892578125,297.1499938964844,293.1499938964844,0.0086766518652439,-582.8790283203125,301.55963134765625,0.5188801288604736,0.050000000745058,0.0485246479511261,290.6466064453125,297.1499938964844,293.1499938964844,0.0092203272506594,-446.865478515625,301.9316101074219,0.5188801288604736,0.050000000745058,0.0358401387929916,290.58941650390625,297.1499938964844,293.1499938964844,0.009898685850203,-630.4312744140625,302.3567810058594,0.5188801288604736,0.050000000745058,0.0485246479511261,291.4485168457031,297.1499938964844,293.1499938964844,0.005614168010652,-2002.6341552734373,298.8803100585937,0.5188801288604736,0.050000000745058,0.2301800400018692,291.79608154296875,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,293.44561767578125,291.64208984375,1.0,0.1639007180929184,1.0,1.0,0.9995773434638976,1.0,-0.4909972548484802,0.1947047412395477,0.2962925136089325,0.1100930050015449,0.0,0.0,0.0842138975858688,31.35394096374512,25.0,-908.6149291992188,-4019.684814453125,32.91114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1582336425781,302.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19233.060546875,18000.0,0.0,0.0,0.194610595703125,0.0,0.0,0.0,0.0,1.0,0.0005057664820924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974496454000473,0.0980395302176475,-0.0005898839444853,0.0,0.000197505010874,0.0,0.0,4.023263454437256,0.0,0.0,0.0,0.2626323997974396,4.0,0.0,1.0
714360,290.8662414550781,297.1499938964844,293.1499938964844,0.0089392838999629,-569.7469482421875,301.5811462402344,0.521202027797699,0.050000000745058,0.0460557006299495,290.75616455078125,297.1499938964844,293.1499938964844,0.0094094173982739,-618.7186279296875,301.8910522460937,0.521202027797699,0.050000000745058,0.0484988689422607,290.66015625,297.1499938964844,293.1499938964844,0.0100321592763066,-474.0109558105469,302.279296875,0.521202027797699,0.050000000745058,0.0358210988342762,290.600830078125,297.1499938964844,293.1499938964844,0.0108293201774358,-668.6179809570312,302.7292785644531,0.521202027797699,0.050000000745058,0.0484988689422607,291.45855712890625,297.1499938964844,293.1499938964844,0.0059446711093187,-2122.359619140625,299.0275573730469,0.521202027797699,0.050000000745058,0.2300577610731125,291.5074462890625,291.1499938964844,265.0069580078125,263.5642395019531,280.9666442871094,293.455810546875,291.3777770996094,1.0,0.1625926494598388,1.0,1.0,0.9993427395820618,1.0,-0.4907363951206207,0.1946451067924499,0.2960912883281708,0.1099424734711647,0.0,0.0,0.0895151644945144,30.69763565063477,25.0,-831.90966796875,-4079.30126953125,32.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,302.81158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.1953125,18000.0,0.0,0.0,0.1864174753427505,0.0,0.0,0.0,0.0,1.0,0.0010898659238591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938703343272209,0.0962219685316085,-0.0023516360670328,0.0,0.0001891900319606,0.0,0.0,3.734114646911621,0.0,0.0,0.0,0.2701022326946258,4.0,0.0,1.0
714420,290.8890686035156,297.1499938964844,293.1499938964844,0.0103381173685193,-628.4081420898438,302.24578857421875,0.525320291519165,0.050000000745058,0.0460144877433776,290.7750244140625,297.1499938964844,293.1499938964844,0.0110096158459782,-683.9464721679688,302.6154479980469,0.525320291519165,0.050000000745058,0.0484554730355739,290.686279296875,297.1499938964844,293.1499938964844,0.0118254125118255,-523.2704467773438,303.030517578125,0.525320291519165,0.050000000745058,0.0357890464365482,290.6225280761719,297.1499938964844,293.1499938964844,0.0129316747188568,-738.0120239257812,303.5277404785156,0.525320291519165,0.050000000745058,0.0484554730355739,291.4776306152344,297.1499938964844,293.1499938964844,0.0065985661931335,-2339.369873046875,299.4096984863281,0.525320291519165,0.050000000745058,0.2298519015312194,291.0932312011719,291.1499938964844,265.0277099609375,263.5784912109375,280.9815368652344,293.4750366210937,291.0248413085937,1.0,0.1603629440069198,1.0,1.0,0.9988734722137452,1.0,-0.4902971982955932,0.1945614516735077,0.2957357466220855,0.1096567511558532,0.0,0.0,0.1274072378873825,29.592182159423828,25.0,-508.9183349609375,-4458.11376953125,31.37598991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75994873046875,304.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.994140625,18000.0,0.0,0.0,0.1664316654205322,0.0,0.0,0.0,0.0,1.0,0.0002293446741532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049426347017288,0.1050818189978599,-0.0001391854311805,0.0,0.0001689069904386,0.0,0.0,4.059088706970215,0.0,0.0,0.0,0.2704915106296539,4.0,0.0,1.0
714480,290.8890686035156,297.1499938964844,293.1499938964844,0.0103381173685193,-628.4081420898438,302.24578857421875,0.525320291519165,0.050000000745058,0.0460144877433776,290.7750244140625,297.1499938964844,293.1499938964844,0.0110096158459782,-683.9464721679688,302.6154479980469,0.525320291519165,0.050000000745058,0.0484554730355739,290.686279296875,297.1499938964844,293.1499938964844,0.0118254125118255,-523.2704467773438,303.030517578125,0.525320291519165,0.050000000745058,0.0357890464365482,290.6225280761719,297.1499938964844,293.1499938964844,0.0129316747188568,-738.0120239257812,303.5277404785156,0.525320291519165,0.050000000745058,0.0484554730355739,291.4776306152344,297.1499938964844,293.1499938964844,0.0065985661931335,-2339.369873046875,299.4096984863281,0.525320291519165,0.050000000745058,0.2298519015312194,291.0932312011719,291.1499938964844,265.0277099609375,263.5784912109375,280.9815368652344,293.4750366210937,291.0248413085937,1.0,0.1603629440069198,1.0,1.0,0.9988734722137452,1.0,-0.4902971982955932,0.1945614516735077,0.2957357466220855,0.1096567511558532,0.0,0.0,0.1274072378873825,29.592182159423828,25.0,-508.9183349609375,-4458.11376953125,31.37598991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75994873046875,304.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.994140625,18000.0,0.0,0.0,0.1664316654205322,0.0,0.0,0.0,0.0,1.0,0.0002293446741532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049426347017288,0.1050818189978599,-0.0001391854311805,0.0,0.0001689069904386,0.0,0.0,4.059088706970215,0.0,0.0,0.0,0.2704915106296539,4.0,0.0,1.0
714540,290.91162109375,297.1499938964844,293.1499938964844,0.0118151111528277,-675.7459716796875,302.9661560058594,0.5299835205078125,0.050000000745058,0.0459708757698535,290.7939453125,297.1499938964844,293.1499938964844,0.0127486819401383,-736.919677734375,303.39093017578125,0.5299835205078125,0.050000000745058,0.0484095439314842,290.7124938964844,297.1499938964844,293.1499938964844,0.0137975309044122,-562.9894409179688,303.8224792480469,0.5299835205078125,0.050000000745058,0.0357551239430904,290.64404296875,297.1499938964844,293.1499938964844,0.016658479347825,-845.5673217773438,304.114990234375,0.5533113479614258,0.0675250366330146,0.0537357740104198,291.49658203125,297.1499938964844,293.1499938964844,0.0072161732241511,-2513.702392578125,299.8952331542969,0.5299835205078125,0.050000000745058,0.2296340465545654,290.9288330078125,291.1499938964844,265.049072265625,263.5931091308594,280.9938049316406,293.4939270019531,290.91998291015625,1.0,0.1586286127567291,1.0,1.0,0.9984042644500732,1.0,-0.4962168037891388,0.1970919668674469,0.2991248369216919,0.1108152568340301,0.0,0.0,0.1705182641744613,28.476163864135746,28.0,-142.1039581298828,-4935.51953125,30.977832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9244079589844,306.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.216796875,18000.0,0.0,0.0,0.145817220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245098933577537,0.1245141327381134,-4.234353127685608e-06,0.0,0.0001479859347455,0.0,0.0,4.851118564605713,0.0,0.0,0.0,0.2732973098754883,4.0,0.0,1.0
714600,290.91162109375,297.1499938964844,293.1499938964844,0.0118151111528277,-675.7459716796875,302.9661560058594,0.5299835205078125,0.050000000745058,0.0459708757698535,290.7939453125,297.1499938964844,293.1499938964844,0.0127486819401383,-736.919677734375,303.39093017578125,0.5299835205078125,0.050000000745058,0.0484095439314842,290.7124938964844,297.1499938964844,293.1499938964844,0.0137975309044122,-562.9894409179688,303.8224792480469,0.5299835205078125,0.050000000745058,0.0357551239430904,290.64404296875,297.1499938964844,293.1499938964844,0.016658479347825,-845.5673217773438,304.114990234375,0.5533113479614258,0.0675250366330146,0.0537357740104198,291.49658203125,297.1499938964844,293.1499938964844,0.0072161732241511,-2513.702392578125,299.8952331542969,0.5299835205078125,0.050000000745058,0.2296340465545654,290.9288330078125,291.1499938964844,265.049072265625,263.5931091308594,280.9938049316406,293.4939270019531,290.91998291015625,1.0,0.1586286127567291,1.0,1.0,0.9984042644500732,1.0,-0.4962168037891388,0.1970919668674469,0.2991248369216919,0.1108152568340301,0.0,0.0,0.1705182641744613,28.476163864135746,28.0,-142.1039581298828,-4935.51953125,30.977832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9244079589844,306.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17931.216796875,18000.0,0.0,0.0,0.145817220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245098933577537,0.1245141327381134,-4.234353127685608e-06,0.0,0.0001479859347455,0.0,0.0,4.851118564605713,0.0,0.0,0.0,0.2732973098754883,4.0,0.0,1.0
714660,290.9349670410156,297.1499938964844,293.1499938964844,0.013399165123701,-714.7516479492188,303.69586181640625,0.5449373126029968,0.050000000745058,0.0458484962582588,290.8197326660156,297.1499938964844,293.1499938964844,0.0161698590964078,-809.6390991210938,304.1238708496094,0.5450718998908997,0.0520773455500602,0.0483094193041324,290.7615661621094,297.1499938964844,293.1499938964844,0.026243433356285,-779.2828979492188,304.1063537597656,0.6164069175720215,0.0806882828474044,0.048906248062849,290.71563720703125,297.1499938964844,293.1499938964844,0.0567062459886074,-1596.4295654296875,304.0602111816406,0.7097019553184509,0.1166507080197334,0.1005091965198516,291.5187683105469,297.1499938964844,293.1499938964844,0.0077911941334605,-2653.255615234375,300.41876220703125,0.5449373126029968,0.050000000745058,0.2290227264165878,290.9184265136719,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,293.51568603515625,290.909912109375,1.0,0.1596498042345047,1.0,1.0,0.9979626536369324,1.0,-0.5671212077140808,0.2263191193342209,0.3408020436763763,0.1272959411144256,0.0,0.0,0.2022197842597961,25.83447456359864,31.0,-42.40437698364258,-5570.369140625,35.28268051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4535827636719,307.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.56640625,18000.0,0.0,0.0,0.1281555145978927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418200731277465,0.141824334859848,-4.264626568328822e-06,0.0,0.0001300615549553,0.0,0.0,5.587026119232178,0.0,0.0,0.0,0.2761381864547729,4.0,0.0,1.0
714720,290.9349670410156,297.1499938964844,293.1499938964844,0.013399165123701,-714.7516479492188,303.69586181640625,0.5449373126029968,0.050000000745058,0.0458484962582588,290.8197326660156,297.1499938964844,293.1499938964844,0.0161698590964078,-809.6390991210938,304.1238708496094,0.5450718998908997,0.0520773455500602,0.0483094193041324,290.7615661621094,297.1499938964844,293.1499938964844,0.026243433356285,-779.2828979492188,304.1063537597656,0.6164069175720215,0.0806882828474044,0.048906248062849,290.71563720703125,297.1499938964844,293.1499938964844,0.0567062459886074,-1596.4295654296875,304.0602111816406,0.7097019553184509,0.1166507080197334,0.1005091965198516,291.5187683105469,297.1499938964844,293.1499938964844,0.0077911941334605,-2653.255615234375,300.41876220703125,0.5449373126029968,0.050000000745058,0.2290227264165878,290.9184265136719,291.1499938964844,265.0708923339844,263.6080627441406,280.9705505371094,293.51568603515625,290.909912109375,1.0,0.1596498042345047,1.0,1.0,0.9979626536369324,1.0,-0.5671212077140808,0.2263191193342209,0.3408020436763763,0.1272959411144256,0.0,0.0,0.2022197842597961,25.83447456359864,31.0,-42.40437698364258,-5570.369140625,35.28268051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4535827636719,307.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.56640625,18000.0,0.0,0.0,0.1281555145978927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418200731277465,0.141824334859848,-4.264626568328822e-06,0.0,0.0001300615549553,0.0,0.0,5.587026119232178,0.0,0.0,0.0,0.2761381864547729,4.0,0.0,1.0
714780,290.9638977050781,297.1499938964844,293.1499938964844,0.0190134476870298,-856.986328125,304.1252136230469,0.6097452640533447,0.0692264959216117,0.0531163066625595,290.8890075683594,297.1499938964844,293.1499938964844,0.042065966874361,-1339.4315185546875,304.08721923828125,0.69696444272995,0.0972618237137794,0.0832486078143119,290.8992614746094,297.1499938964844,293.1499938964844,0.0584951564669609,-1203.770263671875,304.0683288574219,0.7431809306144714,0.1134472489356994,0.074905514717102,290.827392578125,297.1499938964844,293.1499938964844,0.0895667225122451,-2228.543701171875,304.0360412597656,0.8249859809875488,0.1557062864303589,0.1390050798654556,291.55255126953125,297.1499938964844,293.1499938964844,0.0083999838680028,-2802.42333984375,300.87158203125,0.5755889415740967,0.050000000745058,0.2280520796775818,290.7887878417969,291.1499938964844,265.093017578125,263.6231994628906,280.8733215332031,293.54852294921875,290.7479553222656,1.0,0.1640753746032714,1.0,1.0,0.9975210428237916,1.0,-0.6939941048622131,0.2804517447948456,0.4135423600673675,0.1551995426416397,0.0,0.0,0.2567403018474579,21.82099151611328,34.0,-197.96490478515625,-6523.34619140625,44.7382698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35546875,307.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17872.447265625,18000.0,0.0,0.0,0.115905225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686146706342697,0.1686189770698547,-4.3013196773245e-06,0.0,0.0001176290679723,0.0,0.0,6.748459815979004,0.0,0.0,0.0,0.2806110382080078,4.0,0.0,1.0
714840,290.9638977050781,297.1499938964844,293.1499938964844,0.0190134476870298,-856.986328125,304.1252136230469,0.6097452640533447,0.0692264959216117,0.0531163066625595,290.8890075683594,297.1499938964844,293.1499938964844,0.042065966874361,-1339.4315185546875,304.08721923828125,0.69696444272995,0.0972618237137794,0.0832486078143119,290.8992614746094,297.1499938964844,293.1499938964844,0.0584951564669609,-1203.770263671875,304.0683288574219,0.7431809306144714,0.1134472489356994,0.074905514717102,290.827392578125,297.1499938964844,293.1499938964844,0.0895667225122451,-2228.543701171875,304.0360412597656,0.8249859809875488,0.1557062864303589,0.1390050798654556,291.55255126953125,297.1499938964844,293.1499938964844,0.0083999838680028,-2802.42333984375,300.87158203125,0.5755889415740967,0.050000000745058,0.2280520796775818,290.7887878417969,291.1499938964844,265.093017578125,263.6231994628906,280.8733215332031,293.54852294921875,290.7479553222656,1.0,0.1640753746032714,1.0,1.0,0.9975210428237916,1.0,-0.6939941048622131,0.2804517447948456,0.4135423600673675,0.1551995426416397,0.0,0.0,0.2567403018474579,21.82099151611328,34.0,-197.96490478515625,-6523.34619140625,44.7382698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35546875,307.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17872.447265625,18000.0,0.0,0.0,0.115905225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686146706342697,0.1686189770698547,-4.3013196773245e-06,0.0,0.0001176290679723,0.0,0.0,6.748459815979004,0.0,0.0,0.0,0.2806110382080078,4.0,0.0,1.0
714900,291.0037841796875,297.1499938964844,293.1499938964844,0.0356703177094459,-1168.2403564453125,304.099365234375,0.6967504620552063,0.0891144424676895,0.0718437433242797,290.9523010253906,297.1499938964844,293.1499938964844,0.0583074986934661,-1628.0965576171875,304.0692749023437,0.7636215090751648,0.1134871393442154,0.1003254726529121,290.9881896972656,297.1499938964844,293.1499938964844,0.0694722011685371,-1355.816650390625,304.0633239746094,0.7954614162445068,0.1244997680187225,0.0835738182067871,290.8869934082031,297.1499938964844,293.1499938964844,0.1045754477381706,-2526.735595703125,304.02947998046875,0.8834954500198364,0.1734247505664825,0.156147226691246,291.5759582519531,297.1499938964844,293.1499938964844,0.0087230633944273,-2882.863525390625,301.0636291503906,0.5967438817024231,0.050000000745058,0.2275203168392181,290.6601257324219,291.1499938964844,265.1041564941406,263.6308288574219,280.7951354980469,293.5714416503906,290.6175537109375,1.0,0.1676561385393142,1.0,1.0,0.9973002672195436,1.0,-0.7673024535179138,0.3128641247749328,0.4544383585453033,0.1701891273260116,0.0,0.0,0.3021552264690399,19.68831443786621,34.0,-260.2210388183594,-7220.06884765625,51.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0487060546875,307.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17784.994140625,18000.0,0.0,0.0,0.1128387972712516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955675482749939,0.1955718845129013,-4.33761897511431e-06,0.0,0.0001145170390373,0.0,0.0,7.961050987243652,0.0,0.0,0.0,0.2853170931339264,4.0,0.0,1.0
714960,291.0613098144531,297.1499938964844,293.1499938964844,0.0517557561397552,-1435.285888671875,304.0794982910156,0.7647590637207031,0.1050190180540084,0.087686076760292,291.0263977050781,297.1499938964844,293.1499938964844,0.0710266232490539,-1866.984130859375,304.0609436035156,0.8213135004043579,0.1267832070589065,0.1142009273171424,291.0662536621094,297.1499938964844,293.1499938964844,0.079153724014759,-1494.796630859375,304.0614624023437,0.8422460556030273,0.1365356296300888,0.0914288759231567,290.947265625,297.1499938964844,293.1499938964844,0.1192753985524177,-2810.751220703125,304.02471923828125,0.9460501074790956,0.1902537792921066,0.1723879426717758,291.6037902832031,297.1499938964844,293.1499938964844,0.0090386997908353,-2956.991455078125,301.24591064453125,0.6153903603553772,0.050000000745058,0.227111279964447,290.5449523925781,291.1499938964844,265.1153259277344,263.63848876953125,280.7201843261719,293.598876953125,290.5234375,1.0,0.1719082146883011,1.0,1.0,0.997766137123108,1.0,-0.8313983678817749,0.341959536075592,0.4894388616085052,0.1822983920574188,0.0,0.0,0.3543255031108856,18.135196685791016,25.0,-212.40182495117188,-8027.9384765625,58.26740646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.548828125,307.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.46875,18000.0,0.0,0.0,0.112508624792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355055809020996,0.235509991645813,-4.402724698593374e-06,0.0,0.0001141819520853,0.0,0.0,9.873071670532228,0.0,0.0,0.0,0.2929380536079407,4.0,0.0,1.0
715020,291.1897888183594,297.1499938964844,293.1499938964844,0.0750272944569587,-1845.0567626953125,304.0648803710937,0.8587763905525208,0.1319023966789245,0.1130569651722908,291.1849670410156,297.1499938964844,293.1499938964844,0.0889108255505561,-2215.313232421875,304.06121826171875,0.8978210687637329,0.1484251171350479,0.1357753425836563,291.1959533691406,297.1499938964844,293.1499938964844,0.0991583168506622,-1785.9462890625,304.0577087402344,0.9274502992630004,0.162996158003807,0.1094910502433776,291.03619384765625,297.1499938964844,293.1499938964844,0.109296940267086,-2616.740234375,304.0863342285156,0.9558981657028198,0.2278150469064712,0.1605701744556427,291.6673889160156,297.1499938964844,293.1499938964844,0.0095448568463325,-3049.638916015625,301.6253967285156,0.6347433924674988,0.050000000745058,0.2267255783081054,290.5506286621094,291.1499938964844,265.1376953125,263.65380859375,280.65997314453125,293.6622619628906,290.5766906738281,1.0,0.1761023551225662,1.0,1.0,0.998697817325592,1.0,-0.893391489982605,0.3707035183906555,0.5226879715919495,0.1931905150413513,0.0,0.0,0.4376082420349121,16.699481964111328,28.0,81.11885833740234,-9192.681640625,65.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09356689453125,307.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17444.732421875,18000.0,0.0,0.0,0.1202442795038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317041993141174,0.3317088484764099,-4.653823452827055e-06,0.0,0.0001220326594193,0.0,0.0,15.318436622619627,0.0,0.0,0.0,0.3154191970825195,4.0,0.0,1.0
715080,291.1897888183594,297.1499938964844,293.1499938964844,0.0750272944569587,-1845.0567626953125,304.0648803710937,0.8587763905525208,0.1319023966789245,0.1130569651722908,291.1849670410156,297.1499938964844,293.1499938964844,0.0889108255505561,-2215.313232421875,304.06121826171875,0.8978210687637329,0.1484251171350479,0.1357753425836563,291.1959533691406,297.1499938964844,293.1499938964844,0.0991583168506622,-1785.9462890625,304.0577087402344,0.9274502992630004,0.162996158003807,0.1094910502433776,291.03619384765625,297.1499938964844,293.1499938964844,0.109296940267086,-2616.740234375,304.0863342285156,0.9558981657028198,0.2278150469064712,0.1605701744556427,291.6673889160156,297.1499938964844,293.1499938964844,0.0095448568463325,-3049.638916015625,301.6253967285156,0.6347433924674988,0.050000000745058,0.2267255783081054,290.5506286621094,291.1499938964844,265.1376953125,263.65380859375,280.65997314453125,293.6622619628906,290.5766906738281,1.0,0.1761023551225662,1.0,1.0,0.998697817325592,1.0,-0.893391489982605,0.3707035183906555,0.5226879715919495,0.1931905150413513,0.0,0.0,0.4376082420349121,16.699481964111328,28.0,81.11885833740234,-9192.681640625,65.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09356689453125,307.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17444.732421875,18000.0,0.0,0.0,0.1202442795038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317041993141174,0.3317088484764099,-4.653823452827055e-06,0.0,0.0001220326594193,0.0,0.0,15.318436622619627,0.0,0.0,0.0,0.3154191970825195,4.0,0.0,1.0
715140,291.3170471191406,297.1499938964844,293.1499938964844,0.0930967405438423,-2180.08154296875,304.063232421875,0.9316638708114624,0.1557538211345672,0.134994551539421,291.3385314941406,297.1499938964844,293.1499938964844,0.1031669601798057,-2492.73974609375,304.06707763671875,0.9605545997619628,0.1670860797166824,0.1543064713478088,291.3133850097656,297.1499938964844,293.1499938964844,0.1156206354498863,-2008.0205078125,304.0618591308594,0.985343337059021,0.188675045967102,0.1235576272010803,291.0575866699219,297.1499938964844,293.1499938964844,0.0973889082670211,-2372.46142578125,304.1260986328125,0.9420003294944764,0.2769781649112701,0.146286055445671,291.73223876953125,297.1499938964844,293.1499938964844,0.009970162063837,-3109.3916015625,301.99981689453125,0.6455615758895874,0.050000000745058,0.2265468388795852,290.6983947753906,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,293.7274780273437,290.7046203613281,1.0,0.1818917393684387,1.0,1.0,0.999629557132721,1.0,-0.944446861743927,0.3948929905891418,0.5495538711547852,0.2013240903615951,0.0,0.0,0.4861820340156555,16.260360717773438,48.0,114.6061019897461,-9708.162109375,73.8093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5099792480469,306.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17490.306640625,18000.0,0.0,0.0,0.1354983747005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036421775817871,0.4036471545696258,-4.963004357705358e-06,0.0,0.0001375136343995,0.0,0.0,20.547494888305664,0.0,0.0,0.0,0.3367626070976257,4.0,0.0,1.0
715200,291.3170471191406,297.1499938964844,293.1499938964844,0.0930967405438423,-2180.08154296875,304.063232421875,0.9316638708114624,0.1557538211345672,0.134994551539421,291.3385314941406,297.1499938964844,293.1499938964844,0.1031669601798057,-2492.73974609375,304.06707763671875,0.9605545997619628,0.1670860797166824,0.1543064713478088,291.3133850097656,297.1499938964844,293.1499938964844,0.1156206354498863,-2008.0205078125,304.0618591308594,0.985343337059021,0.188675045967102,0.1235576272010803,291.0575866699219,297.1499938964844,293.1499938964844,0.0973889082670211,-2372.46142578125,304.1260986328125,0.9420003294944764,0.2769781649112701,0.146286055445671,291.73223876953125,297.1499938964844,293.1499938964844,0.009970162063837,-3109.3916015625,301.99981689453125,0.6455615758895874,0.050000000745058,0.2265468388795852,290.6983947753906,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,293.7274780273437,290.7046203613281,1.0,0.1818917393684387,1.0,1.0,0.999629557132721,1.0,-0.944446861743927,0.3948929905891418,0.5495538711547852,0.2013240903615951,0.0,0.0,0.4861820340156555,16.260360717773438,48.0,114.6061019897461,-9708.162109375,73.8093032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5099792480469,306.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17490.306640625,18000.0,0.0,0.0,0.1354983747005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036421775817871,0.4036471545696258,-4.963004357705358e-06,0.0,0.0001375136343995,0.0,0.0,20.547494888305664,0.0,0.0,0.0,0.3367626070976257,4.0,0.0,1.0
715260,291.4377136230469,297.1499938964844,293.1499938964844,0.1106867939233779,-2505.534912109375,304.0628356933594,0.9494893550872804,0.1777187883853912,0.1551803052425384,291.5000305175781,297.1499938964844,293.1499938964844,0.115264356136322,-2723.713623046875,304.0746765136719,0.9600904583930968,0.180300772190094,0.1685371696949005,291.3814392089844,297.1499938964844,293.1499938964844,0.1173887625336647,-2039.4998779296875,304.08404541015625,0.9642404913902284,0.2213900685310363,0.1260504871606826,291.1029663085937,297.1499938964844,293.1499938964844,0.117540992796421,-2762.913330078125,304.1007385253906,0.9642404913902284,0.3208875954151153,0.1706621646881103,291.794189453125,297.1499938964844,293.1499938964844,0.0105265565216541,-3202.5693359375,302.3323974609375,0.6277260184288025,0.050000000745058,0.2268537431955337,290.706787109375,291.1499938964844,265.1820983886719,263.6842041015625,280.559326171875,293.7898864746094,290.7005615234375,1.0,0.1962384730577469,0.999236524105072,0.999236524105072,0.9997777342796326,1.0,-1.016939640045166,0.429592877626419,0.5873467326164246,0.2126745730638504,0.0,0.0,0.5437672138214111,18.656129837036133,68.0,6.297216892242432,-10315.5908203125,91.94159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.052490234375,305.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17311.744140625,18000.0,0.0,0.0,0.1555902808904647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878127574920654,0.4878181219100952,-5.363273430702975e-06,0.0,0.0001579043455421,0.0,0.0,27.931779861450195,0.0,0.0,0.0,0.3636133968830108,4.0,0.0,1.0
715320,291.4377136230469,297.1499938964844,293.1499938964844,0.1106867939233779,-2505.534912109375,304.0628356933594,0.9494893550872804,0.1777187883853912,0.1551803052425384,291.5000305175781,297.1499938964844,293.1499938964844,0.115264356136322,-2723.713623046875,304.0746765136719,0.9600904583930968,0.180300772190094,0.1685371696949005,291.3814392089844,297.1499938964844,293.1499938964844,0.1173887625336647,-2039.4998779296875,304.08404541015625,0.9642404913902284,0.2213900685310363,0.1260504871606826,291.1029663085937,297.1499938964844,293.1499938964844,0.117540992796421,-2762.913330078125,304.1007385253906,0.9642404913902284,0.3208875954151153,0.1706621646881103,291.794189453125,297.1499938964844,293.1499938964844,0.0105265565216541,-3202.5693359375,302.3323974609375,0.6277260184288025,0.050000000745058,0.2268537431955337,290.706787109375,291.1499938964844,265.1820983886719,263.6842041015625,280.559326171875,293.7898864746094,290.7005615234375,1.0,0.1962384730577469,0.999236524105072,0.999236524105072,0.9997777342796326,1.0,-1.016939640045166,0.429592877626419,0.5873467326164246,0.2126745730638504,0.0,0.0,0.5437672138214111,18.656129837036133,68.0,6.297216892242432,-10315.5908203125,91.94159698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.052490234375,305.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17311.744140625,18000.0,0.0,0.0,0.1555902808904647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878127574920654,0.4878181219100952,-5.363273430702975e-06,0.0,0.0001579043455421,0.0,0.0,27.931779861450195,0.0,0.0,0.0,0.3636133968830108,4.0,0.0,1.0
715380,291.5519714355469,297.1499938964844,293.1499938964844,0.1287629604339599,-2830.764892578125,304.061767578125,0.9424988031387328,0.1979325413703918,0.1738346219062805,291.68096923828125,297.1499938964844,293.1499938964844,0.121945172548294,-2849.111572265625,304.0887451171875,0.9254276752471924,0.1853817999362945,0.1746037304401397,291.4834899902344,297.1499938964844,293.1499938964844,0.1528484672307968,-2527.76904296875,304.0462341308594,0.987163782119751,0.2456148862838745,0.1554262340068817,291.19305419921875,297.1499938964844,293.1499938964844,0.1531309485435485,-3425.159423828125,304.0572814941406,0.987163782119751,0.3545906841754913,0.2104345560073852,291.8573303222656,297.1499938964844,293.1499938964844,0.0111951930448412,-3321.034423828125,302.6253356933594,0.6005462408065796,0.050000000745058,0.2274250239133834,290.5960388183594,291.1499938964844,265.203857421875,263.6990966796875,280.4474182128906,293.8531494140625,290.58026123046875,1.0,0.2182991355657577,0.9984731078147888,0.9984731078147888,0.9999259114265442,1.0,-1.1301319599151611,0.4841015040874481,0.6460303664207458,0.2309987843036651,0.0,0.0,0.6239375472068787,22.981555938720703,88.0,-133.18289184570312,-11293.447265625,126.09014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6838073730469,305.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16805.154296875,18000.0,0.0,0.0,0.1804241687059402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141046285629272,0.6141107082366943,-6.09056269240682e-06,0.0,0.0001831075933296,0.0,0.0,42.31620407104492,0.0,0.0,0.0,0.4083931744098663,4.0,0.0,1.0
