time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.64337158203125,297.1499938964844,293.1499938964844,0.2850611805915832,-5304.22412109375,304.1201171875,0.8915261030197144,0.355769544839859,0.3202216923236847,292.7158203125,297.1499938964844,293.1499938964844,0.2336519658565521,-4773.37451171875,304.12469482421875,0.8459318280220032,0.3035096824169159,0.2880778014659881,292.5730285644531,297.1499938964844,293.1499938964844,0.3563836216926574,-4919.87255859375,304.1093139648437,0.951991081237793,0.425638735294342,0.2972525954246521,292.3277282714844,297.1499938964844,293.1499938964844,0.4352536201477051,-7814.87451171875,304.060791015625,0.9990000128746032,0.5918763279914856,0.4738757610321045,292.7123718261719,297.1499938964844,293.1499938964844,0.0494238138198852,-6962.54833984375,304.12921142578125,0.5667911767959595,0.0917853340506553,0.4200550317764282,290.4195556640625,291.1499938964844,265.3599548339844,263.8011169433594,280.3641052246094,294.7109375,290.4159545898437,1.0,0.4206701517105102,0.971848964691162,0.971848964691162,1.0,1.0,-2.159960985183716,0.9752598404884338,1.1847012042999268,0.4812856912612915,0.0,0.0,1.0,90.36277770996094,150.0,-30.83778953552246,-21783.29296875,904.5247802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0693664550781,306.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.506726086139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.000514262530487,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.64337158203125,297.1499938964844,293.1499938964844,0.2850611805915832,-5304.22412109375,304.1201171875,0.8915261030197144,0.355769544839859,0.3202216923236847,292.7158203125,297.1499938964844,293.1499938964844,0.2336519658565521,-4773.37451171875,304.12469482421875,0.8459318280220032,0.3035096824169159,0.2880778014659881,292.5730285644531,297.1499938964844,293.1499938964844,0.3563836216926574,-4919.87255859375,304.1093139648437,0.951991081237793,0.425638735294342,0.2972525954246521,292.3277282714844,297.1499938964844,293.1499938964844,0.4352536201477051,-7814.87451171875,304.060791015625,0.9990000128746032,0.5918763279914856,0.4738757610321045,292.7123718261719,297.1499938964844,293.1499938964844,0.0494238138198852,-6962.54833984375,304.12921142578125,0.5667911767959595,0.0917853340506553,0.4200550317764282,290.4195556640625,291.1499938964844,265.3599548339844,263.8011169433594,280.3641052246094,294.7109375,290.4159545898437,1.0,0.4206701517105102,0.971848964691162,0.971848964691162,1.0,1.0,-2.159960985183716,0.9752598404884338,1.1847012042999268,0.4812856912612915,0.0,0.0,1.0,90.36277770996094,150.0,-30.83778953552246,-21783.29296875,904.5247802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0693664550781,306.7210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.506726086139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.000514262530487,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6643371582031,297.1499938964844,293.1499938964844,0.2886846959590912,-5358.21142578125,304.11895751953125,0.8803137540817261,0.3580684065818786,0.3225452899932861,292.73260498046875,297.1499938964844,293.1499938964844,0.2368571460247039,-4826.08935546875,304.1234741210937,0.8363294005393982,0.3057136535644531,0.2904184758663177,292.5939025878906,297.1499938964844,293.1499938964844,0.3613526523113251,-4974.46484375,304.1076965332031,0.9392004013061525,0.4288472533226013,0.2996914982795715,292.3766784667969,297.1499938964844,293.1499938964844,0.4599839448928833,-8175.7177734375,304.0321044921875,0.9990000128746032,0.5926793813705444,0.49531090259552,292.7336120605469,297.1499938964844,293.1499938964844,0.0512009747326374,-7112.33203125,304.1297607421875,0.5607600212097168,0.0931619703769683,0.4277971088886261,290.3793640136719,291.1499938964844,265.3557434082031,263.7975158691406,280.3559265136719,294.7322082519531,290.3745422363281,1.0,0.4316551089286804,0.9708569645881652,0.9708569645881652,1.0,1.0,-2.2035350799560547,0.996373176574707,1.2071620225906372,0.4927118122577667,0.0,0.0,1.0,97.13640594482422,150.0,-71.58406066894531,-22096.802734375,972.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12994384765625,306.73492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122178792953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005198360304348,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6846923828125,297.1499938964844,293.1499938964844,0.2920138537883758,-5407.3427734375,304.1185607910156,0.8691111207008362,0.3602244555950165,0.3247641623020172,292.74884033203125,297.1499938964844,293.1499938964844,0.2398430407047271,-4874.76806640625,304.1228942871094,0.8267593383789062,0.3078145980834961,0.2926865518093109,292.6141967773437,297.1499938964844,293.1499938964844,0.3659794628620147,-5024.7900390625,304.1069641113281,0.9258427023887634,0.4319035708904266,0.302042543888092,292.4307556152344,297.1499938964844,293.1499938964844,0.4862637221813202,-8553.294921875,304.0057983398437,0.9990000128746032,0.5918659567832947,0.517979621887207,292.7545471191406,297.1499938964844,293.1499938964844,0.0527510195970535,-7243.38720703125,304.130615234375,0.5540923476219177,0.0943256765604019,0.4346516728401184,290.3474426269531,291.1499938964844,265.35107421875,263.7935791015625,280.3479919433594,294.7532043457031,290.3435363769531,1.0,0.4429537355899811,0.969509482383728,0.969509482383728,1.0,1.0,-2.247208833694458,1.0175368785858154,1.2296719551086426,0.5041559338569641,0.0,0.0,1.0,104.52825164794922,153.0,-79.28712463378906,-22482.84765625,1044.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1615905761719,306.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179054141044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256081931293,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7231750488281,297.1499938964844,293.1499938964844,0.2990246713161468,-5510.8759765625,304.1174011230469,0.8538806438446045,0.3642075955867767,0.3287924528121948,292.77935791015625,297.1499938964844,293.1499938964844,0.2461505681276321,-4977.64013671875,304.1214294433594,0.8134602904319763,0.3117847442626953,0.2968919575214386,292.6527404785156,297.1499938964844,293.1499938964844,0.3757638037204742,-5131.10107421875,304.10504150390625,0.907863438129425,0.4376607239246368,0.3064071834087372,292.5419311523437,297.1499938964844,293.1499938964844,0.531229555606842,-9180.009765625,303.9797058105469,0.9990000128746032,0.5875391364097595,0.5532326102256775,292.79461669921875,297.1499938964844,293.1499938964844,0.0554692633450031,-7477.2919921875,304.132568359375,0.5447487831115723,0.0962129607796669,0.4456206262111664,290.25518798828125,291.1499938964844,265.340576171875,263.7848815917969,280.3388366699219,294.7934265136719,290.2504577636719,1.0,0.4605370461940765,0.9668145775794984,0.9668145775794984,1.0,1.0,-2.3178114891052246,1.0517092943191528,1.266102313995361,0.5228165984153748,0.0,0.0,1.0,116.71669006347656,156.0,-115.21755981445312,-22962.708984375,1167.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1985168457031,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294159054756165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005372898303903,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7231750488281,297.1499938964844,293.1499938964844,0.2990246713161468,-5510.8759765625,304.1174011230469,0.8538806438446045,0.3642075955867767,0.3287924528121948,292.77935791015625,297.1499938964844,293.1499938964844,0.2461505681276321,-4977.64013671875,304.1214294433594,0.8134602904319763,0.3117847442626953,0.2968919575214386,292.6527404785156,297.1499938964844,293.1499938964844,0.3757638037204742,-5131.10107421875,304.10504150390625,0.907863438129425,0.4376607239246368,0.3064071834087372,292.5419311523437,297.1499938964844,293.1499938964844,0.531229555606842,-9180.009765625,303.9797058105469,0.9990000128746032,0.5875391364097595,0.5532326102256775,292.79461669921875,297.1499938964844,293.1499938964844,0.0554692633450031,-7477.2919921875,304.132568359375,0.5447487831115723,0.0962129607796669,0.4456206262111664,290.25518798828125,291.1499938964844,265.340576171875,263.7848815917969,280.3388366699219,294.7934265136719,290.2504577636719,1.0,0.4605370461940765,0.9668145775794984,0.9668145775794984,1.0,1.0,-2.3178114891052246,1.0517092943191528,1.266102313995361,0.5228165984153748,0.0,0.0,1.0,116.71669006347656,156.0,-115.21755981445312,-22962.708984375,1167.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1985168457031,306.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294159054756165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005372898303903,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7587585449219,297.1499938964844,293.1499938964844,0.3049443662166595,-5596.72021484375,304.1184997558594,0.8384906649589539,0.3678052723407745,0.3325511217117309,292.8074035644531,297.1499938964844,293.1499938964844,0.2516393363475799,-5065.67822265625,304.12188720703125,0.7986015677452087,0.3154882788658142,0.3009240925312042,292.6884155273437,297.1499938964844,293.1499938964844,0.3842659592628479,-5221.75927734375,304.1059875488281,0.8907554149627686,0.4430245459079742,0.3105505108833313,292.6241455078125,297.1499938964844,293.1499938964844,0.5412712693214417,-9287.009765625,304.0205383300781,0.9835569858551024,0.5861669778823853,0.555706799030304,292.8307800292969,297.1499938964844,293.1499938964844,0.0577556863427162,-7674.51171875,304.13458251953125,0.5344098806381226,0.0978815779089927,0.4554820358753204,290.1980285644531,291.1499938964844,265.3288879394531,263.7752990722656,280.34393310546875,294.8297119140625,290.1967163085937,1.0,0.4733272194862366,0.9641196727752686,0.9641196727752686,1.0,1.0,-2.3470892906188965,1.0657705068588257,1.2813186645507812,0.5306693911552429,0.0,0.0,1.0,129.5942840576172,159.0,-77.20825958251953,-23200.822265625,1252.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2810974121094,306.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5402616262435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.590726375579834,-2.0897065041936003e-05,0.0,0.0005482968990691,0.0,0.0,447.5343933105469,0.0,0.0,0.0,0.8834038972854614,4.0,0.0,1.0
717600,292.7587585449219,297.1499938964844,293.1499938964844,0.3049443662166595,-5596.72021484375,304.1184997558594,0.8384906649589539,0.3678052723407745,0.3325511217117309,292.8074035644531,297.1499938964844,293.1499938964844,0.2516393363475799,-5065.67822265625,304.12188720703125,0.7986015677452087,0.3154882788658142,0.3009240925312042,292.6884155273437,297.1499938964844,293.1499938964844,0.3842659592628479,-5221.75927734375,304.1059875488281,0.8907554149627686,0.4430245459079742,0.3105505108833313,292.6241455078125,297.1499938964844,293.1499938964844,0.5412712693214417,-9287.009765625,304.0205383300781,0.9835569858551024,0.5861669778823853,0.555706799030304,292.8307800292969,297.1499938964844,293.1499938964844,0.0577556863427162,-7674.51171875,304.13458251953125,0.5344098806381226,0.0978815779089927,0.4554820358753204,290.1980285644531,291.1499938964844,265.3288879394531,263.7752990722656,280.34393310546875,294.8297119140625,290.1967163085937,1.0,0.4733272194862366,0.9641196727752686,0.9641196727752686,1.0,1.0,-2.3470892906188965,1.0657705068588257,1.2813186645507812,0.5306693911552429,0.0,0.0,1.0,129.5942840576172,159.0,-77.20825958251953,-23200.822265625,1252.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2810974121094,306.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.81640625,25560.0,0.0,0.0,0.5402616262435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.590726375579834,-2.0897065041936003e-05,0.0,0.0005482968990691,0.0,0.0,447.5343933105469,0.0,0.0,0.0,0.8834038972854614,4.0,0.0,1.0
717660,292.79248046875,297.1499938964844,293.1499938964844,0.3085489273071289,-5646.7451171875,304.1229858398437,0.8297364711761475,0.3708728551864624,0.3357144594192505,292.83416748046875,297.1499938964844,293.1499938964844,0.2552282512187958,-5121.20947265625,304.1252746582031,0.7900015115737915,0.3187396228313446,0.3044199049472809,292.72222900390625,297.1499938964844,293.1499938964844,0.3900257349014282,-5280.90673828125,304.11102294921875,0.8812687993049622,0.4478605091571808,0.3142341375350952,292.6728515625,297.1499938964844,293.1499938964844,0.5473835468292236,-9347.1982421875,304.0530090332031,0.9722742438316344,0.5895839333534241,0.5585143566131592,292.8627319335937,297.1499938964844,293.1499938964844,0.0594356320798397,-7816.95556640625,304.13690185546875,0.5292180180549622,0.0994829088449478,0.4642727375030517,290.2097473144531,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,294.86181640625,290.2101135253906,1.0,0.4830306470394134,0.9614807367324828,0.9614807367324828,1.0,1.0,-2.373422145843506,1.0784680843353271,1.2949541807174685,0.5374754071235657,0.0,0.0,1.0,138.84432983398438,162.0,-11.986948013305664,-23569.91015625,1320.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40631103515625,306.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502462387084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584299797192,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.79248046875,297.1499938964844,293.1499938964844,0.3085489273071289,-5646.7451171875,304.1229858398437,0.8297364711761475,0.3708728551864624,0.3357144594192505,292.83416748046875,297.1499938964844,293.1499938964844,0.2552282512187958,-5121.20947265625,304.1252746582031,0.7900015115737915,0.3187396228313446,0.3044199049472809,292.72222900390625,297.1499938964844,293.1499938964844,0.3900257349014282,-5280.90673828125,304.11102294921875,0.8812687993049622,0.4478605091571808,0.3142341375350952,292.6728515625,297.1499938964844,293.1499938964844,0.5473835468292236,-9347.1982421875,304.0530090332031,0.9722742438316344,0.5895839333534241,0.5585143566131592,292.8627319335937,297.1499938964844,293.1499938964844,0.0594356320798397,-7816.95556640625,304.13690185546875,0.5292180180549622,0.0994829088449478,0.4642727375030517,290.2097473144531,291.1499938964844,265.3162536621094,263.7650756835937,280.3470458984375,294.86181640625,290.2101135253906,1.0,0.4830306470394134,0.9614807367324828,0.9614807367324828,1.0,1.0,-2.373422145843506,1.0784680843353271,1.2949541807174685,0.5374754071235657,0.0,0.0,1.0,138.84432983398438,162.0,-11.986948013305664,-23569.91015625,1320.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40631103515625,306.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5502462387084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584299797192,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238525390625,297.1499938964844,293.1499938964844,0.3117287158966064,-5690.87890625,304.1266784667969,0.8244163393974304,0.3735660314559936,0.3384259641170501,292.8592529296875,297.1499938964844,293.1499938964844,0.2584456205368042,-5170.92919921875,304.1281433105469,0.7849361896514893,0.3216506540775299,0.3074731230735779,292.7535400390625,297.1499938964844,293.1499938964844,0.3953665792942047,-5335.78076171875,304.1151123046875,0.8758434653282166,0.452342540025711,0.3175731003284454,292.7103881835937,297.1499938964844,293.1499938964844,0.5544758439064026,-9427.595703125,304.07330322265625,0.9655669927597046,0.5940471291542053,0.5627941489219666,292.8907775878906,297.1499938964844,293.1499938964844,0.0610242560505867,-7953.03857421875,304.1386108398437,0.5268577933311462,0.1010667830705642,0.4725458323955536,290.2170104980469,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,294.8899841308594,290.2176208496094,1.0,0.4909089505672455,0.9588418006896972,0.9588418006896972,1.0,1.0,-2.3994393348693848,1.0910125970840454,1.3084267377853394,0.5441871881484985,0.0,0.0,1.0,145.7019805908203,165.0,4.7700934410095215,-23863.6640625,1380.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5685729980469,307.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.559282124042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676002474501,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238525390625,297.1499938964844,293.1499938964844,0.3117287158966064,-5690.87890625,304.1266784667969,0.8244163393974304,0.3735660314559936,0.3384259641170501,292.8592529296875,297.1499938964844,293.1499938964844,0.2584456205368042,-5170.92919921875,304.1281433105469,0.7849361896514893,0.3216506540775299,0.3074731230735779,292.7535400390625,297.1499938964844,293.1499938964844,0.3953665792942047,-5335.78076171875,304.1151123046875,0.8758434653282166,0.452342540025711,0.3175731003284454,292.7103881835937,297.1499938964844,293.1499938964844,0.5544758439064026,-9427.595703125,304.07330322265625,0.9655669927597046,0.5940471291542053,0.5627941489219666,292.8907775878906,297.1499938964844,293.1499938964844,0.0610242560505867,-7953.03857421875,304.1386108398437,0.5268577933311462,0.1010667830705642,0.4725458323955536,290.2170104980469,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,294.8899841308594,290.2176208496094,1.0,0.4909089505672455,0.9588418006896972,0.9588418006896972,1.0,1.0,-2.3994393348693848,1.0910125970840454,1.3084267377853394,0.5441871881484985,0.0,0.0,1.0,145.7019805908203,165.0,4.7700934410095215,-23863.6640625,1380.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5685729980469,307.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.559282124042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676002474501,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387145996094,297.1499938964844,293.1499938964844,0.3130849599838257,-5709.548828125,304.1284484863281,0.8224237561225891,0.3747785091400146,0.339641124010086,292.87115478515625,297.1499938964844,293.1499938964844,0.2598631978034973,-5192.69580078125,304.1295471191406,0.7831080555915833,0.3229959607124328,0.308871179819107,292.76824951171875,297.1499938964844,293.1499938964844,0.3977973163127899,-5360.63818359375,304.1170349121094,0.8739477396011353,0.4544730186462402,0.3191478252410888,292.7271728515625,297.1499938964844,293.1499938964844,0.5577961206436157,-9466.1025390625,304.0811767578125,0.9631444215774536,0.5963197350502014,0.5650202035903931,292.9035949707031,297.1499938964844,293.1499938964844,0.0617623664438724,-8016.4248046875,304.13934326171875,0.5262171030044556,0.1018329709768295,0.4764951169490814,290.2230224609375,291.1499938964844,265.2963562011719,263.7491149902344,280.34814453125,294.90283203125,290.22381591796875,1.0,0.4943729043006897,0.9575223326683044,0.9575223326683044,1.0,1.0,-2.4118897914886475,1.0970124006271362,1.3148772716522217,0.5473952889442444,0.0,0.0,1.0,148.57882690429688,165.0,10.85726261138916,-24010.544921875,1407.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65948486328125,307.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5634443759918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718244356103,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.8530578613281,297.1499938964844,293.1499938964844,0.3137923777103424,-5718.2900390625,304.1310729980469,0.8206941485404968,0.3759036362171173,0.3407698571681976,292.88262939453125,297.1499938964844,293.1499938964844,0.260745495557785,-5205.42041015625,304.13165283203125,0.7815625071525574,0.3242710828781128,0.3101937174797058,292.7824401855469,297.1499938964844,293.1499938964844,0.3994427621364593,-5376.62158203125,304.1200561523437,0.8723817467689514,0.4565246999263763,0.3206640779972076,292.7431030273437,297.1499938964844,293.1499938964844,0.5600326657295227,-9489.826171875,304.0896301269531,0.9610977172851562,0.5985450148582458,0.567216157913208,292.91571044921875,297.1499938964844,293.1499938964844,0.0623437389731407,-8064.91259765625,304.1402282714844,0.5257719159126282,0.1025720164179802,0.4802955687046051,290.24981689453125,291.1499938964844,265.2896423339844,263.7437744140625,280.34796142578125,294.9150085449219,290.252197265625,1.0,0.4975953698158264,0.9563630223274232,0.9563630223274232,1.0,1.0,-2.423860788345337,1.10278582572937,1.3210749626159668,0.5504833459854126,0.0,0.0,1.0,151.20619201660156,168.0,42.25590896606445,-24245.501953125,1433.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74053955078125,307.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5675320625305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005759728956036,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8801574707031,297.1499938964844,293.1499938964844,0.3154766857624054,-5740.638671875,304.1345520019531,0.8177202939987183,0.3779275715351105,0.3427910506725311,292.9043884277344,297.1499938964844,293.1499938964844,0.2627493143081665,-5235.4921875,304.1343994140625,0.7789981365203857,0.3266305029392242,0.3126305043697357,292.80926513671875,297.1499938964844,293.1499938964844,0.4031266868114471,-5413.677734375,304.12384033203125,0.8698603510856628,0.4603966176509857,0.323517233133316,292.7729797363281,297.1499938964844,293.1499938964844,0.5649508833885193,-9546.44140625,304.1014404296875,0.9577028751373292,0.6027898788452148,0.5714098811149597,292.93817138671875,297.1499938964844,293.1499938964844,0.0635312050580978,-8166.11474609375,304.1414794921875,0.5251779556274414,0.1039484217762947,0.4873788058757782,290.2816772460937,291.1499938964844,265.2763061523437,263.73321533203125,280.3473205566406,294.93756103515625,290.2831115722656,1.0,0.5034576654434204,0.9540443420410156,0.9540443420410156,1.0,1.0,-2.4461934566497803,1.1135495901107788,1.332643985748291,0.556230366230011,0.0,0.0,1.0,155.93223571777344,171.0,41.44157791137695,-24536.677734375,1481.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9030456542969,307.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.575221836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005837770295329,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.8801574707031,297.1499938964844,293.1499938964844,0.3154766857624054,-5740.638671875,304.1345520019531,0.8177202939987183,0.3779275715351105,0.3427910506725311,292.9043884277344,297.1499938964844,293.1499938964844,0.2627493143081665,-5235.4921875,304.1343994140625,0.7789981365203857,0.3266305029392242,0.3126305043697357,292.80926513671875,297.1499938964844,293.1499938964844,0.4031266868114471,-5413.677734375,304.12384033203125,0.8698603510856628,0.4603966176509857,0.323517233133316,292.7729797363281,297.1499938964844,293.1499938964844,0.5649508833885193,-9546.44140625,304.1014404296875,0.9577028751373292,0.6027898788452148,0.5714098811149597,292.93817138671875,297.1499938964844,293.1499938964844,0.0635312050580978,-8166.11474609375,304.1414794921875,0.5251779556274414,0.1039484217762947,0.4873788058757782,290.2816772460937,291.1499938964844,265.2763061523437,263.73321533203125,280.3473205566406,294.93756103515625,290.2831115722656,1.0,0.5034576654434204,0.9540443420410156,0.9540443420410156,1.0,1.0,-2.4461934566497803,1.1135495901107788,1.332643985748291,0.556230366230011,0.0,0.0,1.0,155.93223571777344,171.0,41.44157791137695,-24536.677734375,1481.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9030456542969,307.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.575221836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005837770295329,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.90509033203125,297.1499938964844,293.1499938964844,0.3169766664505005,-5760.701171875,304.1371765136719,0.8151345252990723,0.3797048330307007,0.3445655107498169,292.9245300292969,297.1499938964844,293.1499938964844,0.2646012604236603,-5263.419921875,304.1365051269531,0.7768529653549194,0.328771710395813,0.3148370683193207,292.8341369628906,297.1499938964844,293.1499938964844,0.4066003561019897,-5448.798828125,304.12677001953125,0.8678165674209595,0.4639795124530792,0.3261555731296539,292.8006286621094,297.1499938964844,293.1499938964844,0.5694689154624939,-9599.7529296875,304.1100158691406,0.9548614025115968,0.6067366600036621,0.5753186345100403,292.9585876464844,297.1499938964844,293.1499938964844,0.0645998790860176,-8257.779296875,304.1425476074219,0.5247183442115784,0.1051760911941528,0.4937316179275512,290.3075866699219,291.1499938964844,265.263427734375,263.7230529785156,280.3464050292969,294.95770263671875,290.3089294433594,1.0,0.5087204575538635,0.9517257213592528,0.9517257213592528,1.0,1.0,-2.46647572517395,1.1233140230178833,1.343161702156067,0.5614282488822937,0.0,0.0,1.0,160.18019104003906,174.0,37.588111877441406,-24801.537109375,1525.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0741577148437,307.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821571350097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908154416829,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.90509033203125,297.1499938964844,293.1499938964844,0.3169766664505005,-5760.701171875,304.1371765136719,0.8151345252990723,0.3797048330307007,0.3445655107498169,292.9245300292969,297.1499938964844,293.1499938964844,0.2646012604236603,-5263.419921875,304.1365051269531,0.7768529653549194,0.328771710395813,0.3148370683193207,292.8341369628906,297.1499938964844,293.1499938964844,0.4066003561019897,-5448.798828125,304.12677001953125,0.8678165674209595,0.4639795124530792,0.3261555731296539,292.8006286621094,297.1499938964844,293.1499938964844,0.5694689154624939,-9599.7529296875,304.1100158691406,0.9548614025115968,0.6067366600036621,0.5753186345100403,292.9585876464844,297.1499938964844,293.1499938964844,0.0645998790860176,-8257.779296875,304.1425476074219,0.5247183442115784,0.1051760911941528,0.4937316179275512,290.3075866699219,291.1499938964844,265.263427734375,263.7230529785156,280.3464050292969,294.95770263671875,290.3089294433594,1.0,0.5087204575538635,0.9517257213592528,0.9517257213592528,1.0,1.0,-2.46647572517395,1.1233140230178833,1.343161702156067,0.5614282488822937,0.0,0.0,1.0,160.18019104003906,174.0,37.588111877441406,-24801.537109375,1525.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0741577148437,307.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5821571350097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595571041107178,-2.2744594389223494e-05,0.0,0.0005908154416829,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281311035156,297.1499938964844,293.1499938964844,0.3174778521060943,-5765.85302734375,304.1405639648437,0.8127020597457886,0.3812361657619476,0.3461141884326935,292.9431457519531,297.1499938964844,293.1499938964844,0.2656221091747284,-5277.64013671875,304.1392517089844,0.7748910784721375,0.3307041525840759,0.3168377578258514,292.8573913574219,297.1499938964844,293.1499938964844,0.408799946308136,-5469.91552734375,304.1307678222656,0.8659712672233582,0.4672638475894928,0.3285831212997436,292.8266296386719,297.1499938964844,293.1499938964844,0.5721207857131958,-9628.40234375,304.1188049316406,0.9522350430488586,0.6103160381317139,0.5788888335227966,292.9772033691406,297.1499938964844,293.1499938964844,0.0653579011559486,-8320.609375,304.14373779296875,0.5242030024528503,0.1062497347593307,0.4993554353713989,290.3603210449219,291.1499938964844,265.2513122558594,263.7135925292969,280.34539794921875,294.9755554199219,290.3621826171875,1.0,0.5135206580162048,0.949376940727234,0.949376940727234,1.0,1.0,-2.48470401763916,1.132075309753418,1.3526287078857422,0.5660758018493652,0.0,0.0,1.0,164.14173889160156,177.0,58.47254180908203,-25146.3046875,1566.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2182312011719,307.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887267589569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005974827799946,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281311035156,297.1499938964844,293.1499938964844,0.3174778521060943,-5765.85302734375,304.1405639648437,0.8127020597457886,0.3812361657619476,0.3461141884326935,292.9431457519531,297.1499938964844,293.1499938964844,0.2656221091747284,-5277.64013671875,304.1392517089844,0.7748910784721375,0.3307041525840759,0.3168377578258514,292.8573913574219,297.1499938964844,293.1499938964844,0.408799946308136,-5469.91552734375,304.1307678222656,0.8659712672233582,0.4672638475894928,0.3285831212997436,292.8266296386719,297.1499938964844,293.1499938964844,0.5721207857131958,-9628.40234375,304.1188049316406,0.9522350430488586,0.6103160381317139,0.5788888335227966,292.9772033691406,297.1499938964844,293.1499938964844,0.0653579011559486,-8320.609375,304.14373779296875,0.5242030024528503,0.1062497347593307,0.4993554353713989,290.3603210449219,291.1499938964844,265.2513122558594,263.7135925292969,280.34539794921875,294.9755554199219,290.3621826171875,1.0,0.5135206580162048,0.949376940727234,0.949376940727234,1.0,1.0,-2.48470401763916,1.132075309753418,1.3526287078857422,0.5660758018493652,0.0,0.0,1.0,164.14173889160156,177.0,58.47254180908203,-25146.3046875,1566.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2182312011719,307.6597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5887267589569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005974827799946,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.94940185546875,297.1499938964844,293.1499938964844,0.3182454705238342,-5775.6708984375,304.14239501953125,0.8102990984916687,0.3825416564941406,0.3474501073360443,292.9604187011719,297.1499938964844,293.1499938964844,0.2668722867965698,-5296.201171875,304.1407470703125,0.7729926109313965,0.3324408531188965,0.3186452090740204,292.8791809082031,297.1499938964844,293.1499938964844,0.4113190770149231,-5495.17236328125,304.1329650878906,0.8641843199729919,0.4702584147453308,0.3308033347129822,292.8509216308594,297.1499938964844,293.1499938964844,0.5751315355300903,-9664.0283203125,304.1241149902344,0.9496718049049376,0.6135749220848083,0.5821367502212524,292.9942321777344,297.1499938964844,293.1499938964844,0.0661009177565574,-8383.82421875,304.14459228515625,0.5235466361045837,0.1071717962622642,0.5042694211006165,290.3919677734375,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,294.9916687011719,290.3934326171875,1.0,0.5179427862167358,0.94702810049057,0.94702810049057,1.0,1.0,-2.500955581665039,1.1398725509643557,1.3610830307006836,0.5701929330825806,0.0,0.0,1.0,167.9209747314453,180.0,47.25312042236328,-25375.189453125,1604.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624572753906,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947229862213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006035682163201,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.94940185546875,297.1499938964844,293.1499938964844,0.3182454705238342,-5775.6708984375,304.14239501953125,0.8102990984916687,0.3825416564941406,0.3474501073360443,292.9604187011719,297.1499938964844,293.1499938964844,0.2668722867965698,-5296.201171875,304.1407470703125,0.7729926109313965,0.3324408531188965,0.3186452090740204,292.8791809082031,297.1499938964844,293.1499938964844,0.4113190770149231,-5495.17236328125,304.1329650878906,0.8641843199729919,0.4702584147453308,0.3308033347129822,292.8509216308594,297.1499938964844,293.1499938964844,0.5751315355300903,-9664.0283203125,304.1241149902344,0.9496718049049376,0.6135749220848083,0.5821367502212524,292.9942321777344,297.1499938964844,293.1499938964844,0.0661009177565574,-8383.82421875,304.14459228515625,0.5235466361045837,0.1071717962622642,0.5042694211006165,290.3919677734375,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,294.9916687011719,290.3934326171875,1.0,0.5179427862167358,0.94702810049057,0.94702810049057,1.0,1.0,-2.500955581665039,1.1398725509643557,1.3610830307006836,0.5701929330825806,0.0,0.0,1.0,167.9209747314453,180.0,47.25312042236328,-25375.189453125,1604.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3624572753906,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947229862213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006035682163201,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3185792863368988,-5779.94482421875,304.1431884765625,0.8090884685516357,0.3831120133399963,0.3480434715747833,292.96856689453125,297.1499938964844,293.1499938964844,0.2674562335014343,-5304.89697265625,304.141357421875,0.772048830986023,0.3332381546497345,0.3194805681705475,292.8895874023437,297.1499938964844,293.1499938964844,0.4125046133995056,-5507.0830078125,304.1339111328125,0.8632902503013611,0.4716470539569855,0.3318370878696441,292.86248779296875,297.1499938964844,293.1499938964844,0.5765332579612732,-9680.8193359375,304.12628173828125,0.9483949542045592,0.6150932312011719,0.583654522895813,293.002197265625,297.1499938964844,293.1499938964844,0.0664326548576355,-8412.099609375,304.1449584960937,0.5231565237045288,0.1075785830616951,0.5064737796783447,290.40606689453125,291.1499938964844,265.2352905273437,263.7012634277344,280.3446044921875,294.9991455078125,290.4075012207031,1.0,0.5200311541557312,0.9458537101745604,0.9458537101745604,1.0,1.0,-2.508386850357056,1.1434322595596311,1.3649545907974243,0.5720654129981995,0.0,0.0,1.0,169.76104736328125,180.0,43.5503158569336,-25482.169921875,1622.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43634033203125,307.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5974834561347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.3667929781368e-05,0.0,0.0006063697510398,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691162109375,297.1499938964844,293.1499938964844,0.3183571398258209,-5775.69580078125,304.14483642578125,0.8078597187995911,0.3836236000061035,0.3485870957374573,292.9764709472656,297.1499938964844,293.1499938964844,0.2675727903842926,-5305.72021484375,304.1427307128906,0.7710995078086853,0.3339868187904358,0.3202714622020721,292.899658203125,297.1499938964844,293.1499938964844,0.4129723310470581,-5510.921875,304.135986328125,0.8623864650726318,0.4729629158973694,0.3328216671943664,292.87371826171875,297.1499938964844,293.1499938964844,0.5769579410552979,-9683.8896484375,304.1298217773437,0.9471084475517272,0.616531252861023,0.5851022005081177,293.00982666015625,297.1499938964844,293.1499938964844,0.0666176006197929,-8426.0732421875,304.1455383300781,0.5227230191230774,0.1079510152339935,0.5085210800170898,290.43865966796875,291.1499938964844,265.230712890625,263.69775390625,280.3446655273437,295.0063781738281,290.4413146972656,1.0,0.5220465064048767,0.9446821808815002,0.9446821808815002,1.0,1.0,-2.5153729915618896,1.1467746496200562,1.368598222732544,0.5738191604614258,0.0,0.0,1.0,171.57740783691406,183.0,66.32553100585938,-25672.982421875,1639.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971923828125,307.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6002395749092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006091668619774,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.98748779296875,297.1499938964844,293.1499938964844,0.3184359967708587,-5775.72314453125,304.1463928222656,0.8053147196769714,0.3844795823097229,0.3495177924633026,292.991455078125,297.1499938964844,293.1499938964844,0.268254816532135,-5315.3515625,304.1439819335937,0.7691604495048523,0.3353416323661804,0.3217150866985321,292.9189453125,297.1499938964844,293.1499938964844,0.4145667850971222,-5526.5224609375,304.1379699707031,0.8605281114578247,0.4753948748111725,0.3346437811851501,292.8951416015625,297.1499938964844,293.1499938964844,0.578685462474823,-9703.7900390625,304.13360595703125,0.944471001625061,0.6191818714141846,0.5877736210823059,293.024169921875,297.1499938964844,293.1499938964844,0.0670679360628128,-8463.2275390625,304.1462707519531,0.5217177271842957,0.108595885336399,0.5121559500694275,290.4771728515625,291.1499938964844,265.222900390625,263.6919250488281,280.345458984375,295.0199890136719,290.478759765625,1.0,0.5258691906929016,0.9423391222953796,0.9423391222953796,1.0,1.0,-2.5279929637908936,1.1527998447418213,1.3751932382583618,0.5769639611244202,0.0,0.0,1.0,175.15672302246094,186.0,54.48590850830078,-25872.5390625,1672.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142578125,308.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054465770721436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144513026811,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.98748779296875,297.1499938964844,293.1499938964844,0.3184359967708587,-5775.72314453125,304.1463928222656,0.8053147196769714,0.3844795823097229,0.3495177924633026,292.991455078125,297.1499938964844,293.1499938964844,0.268254816532135,-5315.3515625,304.1439819335937,0.7691604495048523,0.3353416323661804,0.3217150866985321,292.9189453125,297.1499938964844,293.1499938964844,0.4145667850971222,-5526.5224609375,304.1379699707031,0.8605281114578247,0.4753948748111725,0.3346437811851501,292.8951416015625,297.1499938964844,293.1499938964844,0.578685462474823,-9703.7900390625,304.13360595703125,0.944471001625061,0.6191818714141846,0.5877736210823059,293.024169921875,297.1499938964844,293.1499938964844,0.0670679360628128,-8463.2275390625,304.1462707519531,0.5217177271842957,0.108595885336399,0.5121559500694275,290.4771728515625,291.1499938964844,265.222900390625,263.6919250488281,280.345458984375,295.0199890136719,290.478759765625,1.0,0.5258691906929016,0.9423391222953796,0.9423391222953796,1.0,1.0,-2.5279929637908936,1.1527998447418213,1.3751932382583618,0.5769639611244202,0.0,0.0,1.0,175.15672302246094,186.0,54.48590850830078,-25872.5390625,1672.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142578125,308.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6054465770721436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006144513026811,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185104429721832,-5775.97998046875,304.1474609375,0.802690327167511,0.3851307332515716,0.3502630889415741,293.0054626464844,297.1499938964844,293.1499938964844,0.2689331173896789,-5325.1796875,304.1448669433594,0.7671736478805542,0.3365170359611511,0.3229877650737762,292.937255859375,297.1499938964844,293.1499938964844,0.4161249101161957,-5541.99560546875,304.1393737792969,0.8586005568504333,0.4775330126285553,0.3362733423709869,292.9151916503906,297.1499938964844,293.1499938964844,0.5804111957550049,-9724.4716796875,304.1361694335937,0.9417685270309448,0.6215691566467285,0.5901927351951599,293.03729248046875,297.1499938964844,293.1499938964844,0.0674596652388572,-8495.830078125,304.1468505859375,0.5205462574958801,0.1091167032718658,0.515220582485199,290.5068054199219,291.1499938964844,265.2172241210937,263.68780517578125,280.34649658203125,295.0311584472656,290.5082397460937,1.0,0.5294403433799744,0.939996063709259,0.939996063709259,1.0,1.0,-2.5389654636383057,1.1580203771591189,1.380945086479187,0.5796675086021423,0.0,0.0,1.0,178.67332458496094,189.0,44.74522018432617,-26045.908203125,1702.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7370910644531,308.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101152300834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006191893480718,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185104429721832,-5775.97998046875,304.1474609375,0.802690327167511,0.3851307332515716,0.3502630889415741,293.0054626464844,297.1499938964844,293.1499938964844,0.2689331173896789,-5325.1796875,304.1448669433594,0.7671736478805542,0.3365170359611511,0.3229877650737762,292.937255859375,297.1499938964844,293.1499938964844,0.4161249101161957,-5541.99560546875,304.1393737792969,0.8586005568504333,0.4775330126285553,0.3362733423709869,292.9151916503906,297.1499938964844,293.1499938964844,0.5804111957550049,-9724.4716796875,304.1361694335937,0.9417685270309448,0.6215691566467285,0.5901927351951599,293.03729248046875,297.1499938964844,293.1499938964844,0.0674596652388572,-8495.830078125,304.1468505859375,0.5205462574958801,0.1091167032718658,0.515220582485199,290.5068054199219,291.1499938964844,265.2172241210937,263.68780517578125,280.34649658203125,295.0311584472656,290.5082397460937,1.0,0.5294403433799744,0.939996063709259,0.939996063709259,1.0,1.0,-2.5389654636383057,1.1580203771591189,1.380945086479187,0.5796675086021423,0.0,0.0,1.0,178.67332458496094,189.0,44.74522018432617,-26045.908203125,1702.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7370910644531,308.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6101152300834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006191893480718,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.3177106380462646,-5763.04345703125,304.14959716796875,0.799980878829956,0.3855659663677215,0.3508196175098419,293.01861572265625,297.1499938964844,293.1499938964844,0.268873929977417,-5322.79296875,304.1466064453125,0.7651172280311584,0.3375093638896942,0.3240905702114105,292.9548034667969,297.1499938964844,293.1499938964844,0.4164901077747345,-5544.31689453125,304.1422424316406,0.8565604090690613,0.4793681204319,0.3376874923706054,292.93414306640625,297.1499938964844,293.1499938964844,0.5806124806404114,-9724.216796875,304.1403503417969,0.9389660358428956,0.6236738562583923,0.5923546552658081,293.04937744140625,297.1499938964844,293.1499938964844,0.0675983726978302,-8504.275390625,304.1476745605469,0.5192140340805054,0.1095221415162086,0.5177621841430664,290.5608825683594,291.1499938964844,265.2139587402344,263.6856689453125,280.3487548828125,295.0414428710937,290.562744140625,1.0,0.5327799916267395,0.9376606941223145,0.9376606941223145,1.0,1.0,-2.5483109951019287,1.1624466180801392,1.3858642578125,0.5819368958473206,0.0,0.0,1.0,182.15133666992188,192.0,61.70134353637695,-26297.087890625,1731.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341369628906,308.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6145983338356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006237392080947,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
