time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776579558849334,-5163.24169921875,304.1684265136719,0.8622517585754395,0.3713355362415313,0.3365155458450317,293.1598205566406,297.1499938964844,293.1499938964844,0.2414051294326782,-4867.93701171875,304.16455078125,0.8323339819908142,0.3320983648300171,0.3173661828041076,293.1242980957031,297.1499938964844,293.1499938964844,0.3876505494117737,-5225.42333984375,304.166259765625,0.94774729013443,0.4853737354278564,0.3406266272068023,292.9754638671875,297.1499938964844,293.1499938964844,0.4871251285076141,-8448.0869140625,304.19140625,0.9990000128746032,0.6664149761199951,0.5496411919593811,293.1435852050781,297.1499938964844,293.1499938964844,0.059176567941904,-7707.6708984375,304.15411376953125,0.574160099029541,0.1083963140845298,0.5029163956642151,291.4774780273437,291.1499938964844,265.6617736816406,264.03729248046875,280.66461181640625,295.1510314941406,291.4755554199219,1.0,0.4796174168586731,0.9050284028053284,0.9050284028053284,1.0,1.0,-2.457414388656616,1.1162456274032593,1.341168761253357,0.5550094246864319,0.0,0.0,0.8559220433235168,119.94528198242188,147.0,37.15003967285156,-26751.05078125,1345.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60137939453125,309.8681945800781,278.1499938964844,0.0,18000.0,313.3099975585937,37014.30078125,36000.0,0.0,0.0,0.6346319913864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7118277549743652,1.7118538618087769,-2.616531310195569e-05,0.0,0.0006440707948058,0.0,0.0,588.23486328125,0.0,0.0,0.0,0.9484635591506958,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772472500801086,-5160.07861328125,304.1629638671875,0.8479135632514954,0.368931382894516,0.3346946537494659,293.1687927246094,297.1499938964844,293.1499938964844,0.2411968111991882,-4867.1591796875,304.1600341796875,0.8191962838172913,0.3300270140171051,0.3157676756381988,293.1329040527344,297.1499938964844,293.1499938964844,0.3888954222202301,-5241.88134765625,304.15875244140625,0.9306676387786864,0.4842770397663116,0.34011310338974,293.008544921875,297.1499938964844,293.1499938964844,0.5142938494682312,-8851.3701171875,304.1322631835937,0.9990000128746032,0.6642020344734192,0.5755382776260376,293.14947509765625,297.1499938964844,293.1499938964844,0.0591060705482959,-7706.42626953125,304.1528625488281,0.5622310638427734,0.1073667481541633,0.5002513527870178,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905822753906,295.15576171875,291.40777587890625,1.0,0.4888100624084472,0.903325617313385,0.903325617313385,1.0,1.0,-2.480591297149658,1.127413630485535,1.353177547454834,0.5608373880386353,0.0,0.0,0.8248741626739502,128.4735870361328,150.0,-60.475345611572266,-26648.740234375,1409.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129272460937,309.8855895996094,278.1499938964844,0.0,18000.0,313.3099975585937,36965.890625,36000.0,0.0,0.0,0.6309198141098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209884881973269,1.621012806892395,-2.431591565255076e-05,0.0,0.0006403034203685,0.0,0.0,512.01708984375,0.0,0.0,0.0,0.9062514305114746,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772472500801086,-5160.07861328125,304.1629638671875,0.8479135632514954,0.368931382894516,0.3346946537494659,293.1687927246094,297.1499938964844,293.1499938964844,0.2411968111991882,-4867.1591796875,304.1600341796875,0.8191962838172913,0.3300270140171051,0.3157676756381988,293.1329040527344,297.1499938964844,293.1499938964844,0.3888954222202301,-5241.88134765625,304.15875244140625,0.9306676387786864,0.4842770397663116,0.34011310338974,293.008544921875,297.1499938964844,293.1499938964844,0.5142938494682312,-8851.3701171875,304.1322631835937,0.9990000128746032,0.6642020344734192,0.5755382776260376,293.14947509765625,297.1499938964844,293.1499938964844,0.0591060705482959,-7706.42626953125,304.1528625488281,0.5622310638427734,0.1073667481541633,0.5002513527870178,291.4118957519531,291.1499938964844,265.7288818359375,264.08648681640625,280.6905822753906,295.15576171875,291.40777587890625,1.0,0.4888100624084472,0.903325617313385,0.903325617313385,1.0,1.0,-2.480591297149658,1.127413630485535,1.353177547454834,0.5608373880386353,0.0,0.0,0.8248741626739502,128.4735870361328,150.0,-60.475345611572266,-26648.740234375,1409.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129272460937,309.8855895996094,278.1499938964844,0.0,18000.0,313.3099975585937,36965.890625,36000.0,0.0,0.0,0.6309198141098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209884881973269,1.621012806892395,-2.431591565255076e-05,0.0,0.0006403034203685,0.0,0.0,512.01708984375,0.0,0.0,0.0,0.9062514305114746,4.0,0.0,1.0
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772063016891479,-5160.86474609375,304.16070556640625,0.84174644947052,0.3676925897598266,0.3337287306785583,293.173095703125,297.1499938964844,293.1499938964844,0.2412178367376327,-4868.7666015625,304.1581726074219,0.8132849931716919,0.3289479613304138,0.3149018585681915,293.1369323730469,297.1499938964844,293.1499938964844,0.3898013234138489,-5252.974609375,304.1555480957031,0.9231228232383728,0.48370361328125,0.3398224413394928,293.0356140136719,297.1499938964844,293.1499938964844,0.5277405977249146,-9045.0361328125,304.1111755371094,0.9990000128746032,0.6606832146644592,0.587190568447113,293.15283203125,297.1499938964844,293.1499938964844,0.058989230543375,-7699.1611328125,304.1525573730469,0.5566309094429016,0.1067173108458519,0.4981829226016998,291.37060546875,291.1499938964844,265.76373291015625,264.11187744140625,280.7041015625,295.1557006835937,291.3669738769531,1.0,0.4924237132072449,0.9024741649627686,0.9024741649627686,1.0,1.0,-2.489566802978516,1.1316899061203003,1.357876896858215,0.5632197856903076,0.0,0.0,0.8143285512924194,132.39083862304688,150.0,-83.20862579345703,-26599.734375,1438.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90740966796875,309.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,36824.46875,35280.0,0.0,0.0,0.6272734999656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584829807281494,1.5848532915115356,-2.3580019842484035e-05,0.0,0.000636602868326,0.0,0.0,483.3500671386719,0.0,0.0,0.0,0.8795329928398132,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773064970970154,-5163.78515625,304.1585693359375,0.8363820314407349,0.3664275705814361,0.3327329754829407,293.17724609375,297.1499938964844,293.1499938964844,0.2413530349731445,-4872.279296875,304.1564636230469,0.8079136610031128,0.3278391063213348,0.3140012919902801,293.14080810546875,297.1499938964844,293.1499938964844,0.3909351825714111,-5266.48291015625,304.1524658203125,0.9166362285614014,0.4831072688102722,0.3395120501518249,293.06500244140625,297.1499938964844,293.1499938964844,0.5405155420303345,-9226.1259765625,304.0950622558594,0.9990000128746032,0.6563653349876404,0.5974622964859009,293.1562805175781,297.1499938964844,293.1499938964844,0.0588429793715477,-7689.76513671875,304.1523742675781,0.5515058040618896,0.1060032248497009,0.4957341253757477,291.3231201171875,291.1499938964844,265.7994079589844,264.1377868652344,280.71954345703125,295.15679931640625,291.3192138671875,1.0,0.4956250786781311,0.9013234972953796,0.9013234972953796,1.0,1.0,-2.496317148208618,1.1348801851272583,1.3614368438720703,0.5649192929267883,0.0,0.0,0.8074919581413269,135.8638458251953,153.0,-104.74129486083984,-26494.521484375,1461.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.989990234375,309.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,36073.06640625,35280.0,0.0,0.0,0.6248494982719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543774127960205,1.5437967777252195,-2.2630099920206703e-05,0.0,0.0006341427797451,0.0,0.0,450.3321533203125,0.0,0.0,0.0,0.8692588806152344,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764457762241363,-5152.37744140625,304.1572265625,0.8267461657524109,0.3637937903404236,0.3306380212306976,293.1853332519531,297.1499938964844,293.1499938964844,0.2406711429357528,-4862.5634765625,304.1554870605469,0.7977586984634399,0.3255084455013275,0.3120816946029663,293.1483764648437,297.1499938964844,293.1499938964844,0.3918057084083557,-5276.92138671875,304.1502990722656,0.9054915308952332,0.4818064868450165,0.3388125002384186,293.1258544921875,297.1499938964844,293.1499938964844,0.5615664720535278,-9515.662109375,304.0789794921875,0.9990000128746032,0.646183431148529,0.6143404245376587,293.1630249023437,297.1499938964844,293.1499938964844,0.058165606111288,-7635.17431640625,304.1527099609375,0.5419111251831055,0.1044773906469345,0.4901334643363952,291.26806640625,291.1499938964844,265.873046875,264.1910095214844,280.7568359375,295.1648864746094,291.2662048339844,1.0,0.5008849501609802,0.8990221619606018,0.8990221619606018,1.0,1.0,-2.5042617321014404,1.1385297775268557,1.3657318353652954,0.5669569373130798,0.0,0.0,0.7958258986473083,142.21421813964844,156.0,-78.90243530273438,-26403.958984375,1498.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219482421875,309.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35731.94921875,35280.0,0.0,0.0,0.6198895573616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5018205642700195,1.501842379570007,-2.1777053916594014e-05,0.0,0.0006291090976446,0.0,0.0,419.5099487304688,0.0,0.0,0.0,0.8496484160423279,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764457762241363,-5152.37744140625,304.1572265625,0.8267461657524109,0.3637937903404236,0.3306380212306976,293.1853332519531,297.1499938964844,293.1499938964844,0.2406711429357528,-4862.5634765625,304.1554870605469,0.7977586984634399,0.3255084455013275,0.3120816946029663,293.1483764648437,297.1499938964844,293.1499938964844,0.3918057084083557,-5276.92138671875,304.1502990722656,0.9054915308952332,0.4818064868450165,0.3388125002384186,293.1258544921875,297.1499938964844,293.1499938964844,0.5615664720535278,-9515.662109375,304.0789794921875,0.9990000128746032,0.646183431148529,0.6143404245376587,293.1630249023437,297.1499938964844,293.1499938964844,0.058165606111288,-7635.17431640625,304.1527099609375,0.5419111251831055,0.1044773906469345,0.4901334643363952,291.26806640625,291.1499938964844,265.873046875,264.1910095214844,280.7568359375,295.1648864746094,291.2662048339844,1.0,0.5008849501609802,0.8990221619606018,0.8990221619606018,1.0,1.0,-2.5042617321014404,1.1385297775268557,1.3657318353652954,0.5669569373130798,0.0,0.0,0.7958258986473083,142.21421813964844,156.0,-78.90243530273438,-26403.958984375,1498.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1219482421875,309.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35731.94921875,35280.0,0.0,0.0,0.6198895573616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5018205642700195,1.501842379570007,-2.1777053916594014e-05,0.0,0.0006291090976446,0.0,0.0,419.5099487304688,0.0,0.0,0.0,0.8496484160423279,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743696272373199,-5121.42626953125,304.1583251953125,0.8147850036621094,0.361052006483078,0.3285456001758575,293.1929626464844,297.1499938964844,293.1499938964844,0.2389203906059265,-4834.1904296875,304.1566162109375,0.7851909399032593,0.323067843914032,0.310159832239151,293.1556396484375,297.1499938964844,293.1499938964844,0.3909785449504852,-5267.69775390625,304.1516418457031,0.8924105763435364,0.4803778529167175,0.3381043374538421,293.16552734375,297.1499938964844,293.1499938964844,0.5566366314888,-9429.4931640625,304.110595703125,0.9860466122627258,0.6386849880218506,0.6071467399597168,293.1684875488281,297.1499938964844,293.1499938964844,0.0572819709777832,-7559.86962890625,304.1532897949219,0.5308323502540588,0.1030359491705894,0.4851633012294769,291.2640075683594,291.1499938964844,265.949462890625,264.2459411621094,280.807861328125,295.1778259277344,291.26416015625,1.0,0.5036739110946655,0.896720826625824,0.896720826625824,1.0,1.0,-2.4839425086975098,1.1284383535385132,1.355504274368286,0.5615786910057068,0.0,0.0,0.781373143196106,150.0376739501953,159.0,-22.158859252929688,-26134.517578125,1505.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2405090332031,309.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3515625,34200.0,0.0,0.0,0.6145853400230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4633194208145142,1.463340401649475,-2.1085257685626857e-05,0.0,0.0006237259949557,0.0,0.0,393.5101623535156,0.0,0.0,0.0,0.8167282938957214,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743696272373199,-5121.42626953125,304.1583251953125,0.8147850036621094,0.361052006483078,0.3285456001758575,293.1929626464844,297.1499938964844,293.1499938964844,0.2389203906059265,-4834.1904296875,304.1566162109375,0.7851909399032593,0.323067843914032,0.310159832239151,293.1556396484375,297.1499938964844,293.1499938964844,0.3909785449504852,-5267.69775390625,304.1516418457031,0.8924105763435364,0.4803778529167175,0.3381043374538421,293.16552734375,297.1499938964844,293.1499938964844,0.5566366314888,-9429.4931640625,304.110595703125,0.9860466122627258,0.6386849880218506,0.6071467399597168,293.1684875488281,297.1499938964844,293.1499938964844,0.0572819709777832,-7559.86962890625,304.1532897949219,0.5308323502540588,0.1030359491705894,0.4851633012294769,291.2640075683594,291.1499938964844,265.949462890625,264.2459411621094,280.807861328125,295.1778259277344,291.26416015625,1.0,0.5036739110946655,0.896720826625824,0.896720826625824,1.0,1.0,-2.4839425086975098,1.1284383535385132,1.355504274368286,0.5615786910057068,0.0,0.0,0.781373143196106,150.0376739501953,159.0,-22.158859252929688,-26134.517578125,1505.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2405090332031,309.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,35738.3515625,34200.0,0.0,0.0,0.6145853400230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4633194208145142,1.463340401649475,-2.1085257685626857e-05,0.0,0.0006237259949557,0.0,0.0,393.5101623535156,0.0,0.0,0.0,0.8167282938957214,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722862958908081,-5090.6064453125,304.1591186523437,0.805624783039093,0.3581287860870361,0.3261954188346863,293.20074462890625,297.1499938964844,293.1499938964844,0.2371096462011337,-4805.0810546875,304.1575012207031,0.7760478258132935,0.3203989863395691,0.3079374730587005,293.1630554199219,297.1499938964844,293.1499938964844,0.3901997208595276,-5259.26171875,304.15252685546875,0.8833147287368774,0.4787334501743316,0.3371747136116028,293.184326171875,297.1499938964844,293.1499938964844,0.5542084574699402,-9386.1591796875,304.127685546875,0.97619366645813,0.6344574689865112,0.6029062867164612,293.1732788085937,297.1499938964844,293.1499938964844,0.0563941039144992,-7485.248046875,304.1536865234375,0.522752583026886,0.1015968024730682,0.4798398315906524,291.2497863769531,291.1499938964844,266.0283508300781,264.3023681640625,280.8575134277344,295.1881103515625,291.2503662109375,1.0,0.505271315574646,0.8946225047111511,0.8946225047111511,1.0,1.0,-2.4658398628234863,1.1194688081741333,1.346371054649353,0.5566728115081787,0.0,0.0,0.7696533203125,155.5929718017578,162.0,-11.680489540100098,-25802.48828125,1505.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4025573730469,310.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34687.41796875,34200.0,0.0,0.0,0.608281135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057989120483398,1.4058187007904053,-1.9845425413222983e-05,0.0,0.0006173279834911,0.0,0.0,353.8145446777344,0.0,0.0,0.0,0.8030723929405212,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722862958908081,-5090.6064453125,304.1591186523437,0.805624783039093,0.3581287860870361,0.3261954188346863,293.20074462890625,297.1499938964844,293.1499938964844,0.2371096462011337,-4805.0810546875,304.1575012207031,0.7760478258132935,0.3203989863395691,0.3079374730587005,293.1630554199219,297.1499938964844,293.1499938964844,0.3901997208595276,-5259.26171875,304.15252685546875,0.8833147287368774,0.4787334501743316,0.3371747136116028,293.184326171875,297.1499938964844,293.1499938964844,0.5542084574699402,-9386.1591796875,304.127685546875,0.97619366645813,0.6344574689865112,0.6029062867164612,293.1732788085937,297.1499938964844,293.1499938964844,0.0563941039144992,-7485.248046875,304.1536865234375,0.522752583026886,0.1015968024730682,0.4798398315906524,291.2497863769531,291.1499938964844,266.0283508300781,264.3023681640625,280.8575134277344,295.1881103515625,291.2503662109375,1.0,0.505271315574646,0.8946225047111511,0.8946225047111511,1.0,1.0,-2.4658398628234863,1.1194688081741333,1.346371054649353,0.5566728115081787,0.0,0.0,0.7696533203125,155.5929718017578,162.0,-11.680489540100098,-25802.48828125,1505.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4025573730469,310.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,34687.41796875,34200.0,0.0,0.0,0.608281135559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4057989120483398,1.4058187007904053,-1.9845425413222983e-05,0.0,0.0006173279834911,0.0,0.0,353.8145446777344,0.0,0.0,0.0,0.8030723929405212,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2695131599903106,-5048.91796875,304.1606750488281,0.7977772355079651,0.3551155924797058,0.3237097859382629,293.20831298828125,297.1499938964844,293.1499938964844,0.2346308082342147,-4764.56689453125,304.1591186523437,0.7685391306877136,0.3175813257694244,0.3055152893066406,293.170166015625,297.1499938964844,293.1499938964844,0.3884452879428863,-5239.87890625,304.1545715332031,0.876108705997467,0.4769585728645324,0.3361120820045471,293.1960144042969,297.1499938964844,293.1499938964844,0.5514333844184875,-9341.638671875,304.1395874023437,0.9681527018547058,0.6312103867530823,0.5999128222465515,293.1773986816406,297.1499938964844,293.1499938964844,0.0553369112312793,-7395.12841796875,304.1542053222656,0.5161683559417725,0.1001732572913169,0.4743733704090118,291.25885009765625,291.1499938964844,266.1093139648437,264.3600769042969,280.90692138671875,295.196533203125,291.25909423828125,1.0,0.5062127113342285,0.8925241827964783,0.8925241827964783,1.0,1.0,-2.448503017425537,1.110866665840149,1.3376364707946775,0.5519894361495972,0.0,0.0,0.7544560432434082,160.0017547607422,165.0,4.013378620147705,-25530.23046875,1501.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588073730469,310.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,34693.2421875,34200.0,0.0,0.0,0.6013929843902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361170530319214,1.361189603805542,-1.9096880350844003e-05,0.0,0.000610337476246,0.0,0.0,327.24029541015625,0.0,0.0,0.0,0.7827325463294983,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2695131599903106,-5048.91796875,304.1606750488281,0.7977772355079651,0.3551155924797058,0.3237097859382629,293.20831298828125,297.1499938964844,293.1499938964844,0.2346308082342147,-4764.56689453125,304.1591186523437,0.7685391306877136,0.3175813257694244,0.3055152893066406,293.170166015625,297.1499938964844,293.1499938964844,0.3884452879428863,-5239.87890625,304.1545715332031,0.876108705997467,0.4769585728645324,0.3361120820045471,293.1960144042969,297.1499938964844,293.1499938964844,0.5514333844184875,-9341.638671875,304.1395874023437,0.9681527018547058,0.6312103867530823,0.5999128222465515,293.1773986816406,297.1499938964844,293.1499938964844,0.0553369112312793,-7395.12841796875,304.1542053222656,0.5161683559417725,0.1001732572913169,0.4743733704090118,291.25885009765625,291.1499938964844,266.1093139648437,264.3600769042969,280.90692138671875,295.196533203125,291.25909423828125,1.0,0.5062127113342285,0.8925241827964783,0.8925241827964783,1.0,1.0,-2.448503017425537,1.110866665840149,1.3376364707946775,0.5519894361495972,0.0,0.0,0.7544560432434082,160.0017547607422,165.0,4.013378620147705,-25530.23046875,1501.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588073730469,310.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,34693.2421875,34200.0,0.0,0.0,0.6013929843902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361170530319214,1.361189603805542,-1.9096880350844003e-05,0.0,0.000610337476246,0.0,0.0,327.24029541015625,0.0,0.0,0.0,0.7827325463294983,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681326866149902,-5028.23046875,304.1612243652344,0.7941974401473999,0.353583812713623,0.3224334418773651,293.2119445800781,297.1499938964844,293.1499938964844,0.2333752661943435,-4744.10546875,304.15972900390625,0.7651310563087463,0.3161268532276153,0.3042491674423218,293.1735534667969,297.1499938964844,293.1499938964844,0.3875700831413269,-5230.31689453125,304.15533447265625,0.8729052543640137,0.4760345816612243,0.3355458974838257,293.2006530761719,297.1499938964844,293.1499938964844,0.5501511096954346,-9321.9267578125,304.1437683105469,0.9644714593887328,0.6297118067741394,0.5985718369483948,293.1792297363281,297.1499938964844,293.1499938964844,0.0548112578690052,-7350.609375,304.1544189453125,0.5132058262825012,0.0994623973965644,0.4716046750545501,291.26141357421875,291.1499938964844,266.1504821777344,264.3893127441406,280.9317626953125,295.2003479003906,291.2615661621094,1.0,0.5065275430679321,0.8914750218391418,0.8914750218391418,1.0,1.0,-2.439831256866455,1.1065624952316284,1.333268642425537,0.5496520400047302,0.0,0.0,0.7467621564865112,161.96304321289062,165.0,5.169879913330078,-25383.951171875,1498.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63525390625,310.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34700.7734375,33120.0,0.0,0.0,0.5977317094802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337972640991211,1.3379913568496704,-1.871835956990253e-05,0.0,0.0006066217320039,0.0,0.0,314.02911376953125,0.0,0.0,0.0,0.7572696208953857,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672328948974609,-5015.31640625,304.16082763671875,0.790773332118988,0.3520407974720001,0.3211403489112854,293.2154846191406,297.1499938964844,293.1499938964844,0.2325255721807479,-4730.8017578125,304.1595153808594,0.7618798613548279,0.3146469891071319,0.3029529750347137,293.17681884765625,297.1499938964844,293.1499938964844,0.3873802423477173,-5228.70263671875,304.1546936035156,0.8698830008506775,0.4750955402851105,0.334962785243988,293.2048034667969,297.1499938964844,293.1499938964844,0.5498350262641907,-9316.7041015625,304.1454772949219,0.9609245657920836,0.628254234790802,0.5972738265991211,293.18096923828125,297.1499938964844,293.1499938964844,0.0544075705111026,-7317.890625,304.1543273925781,0.5103960037231445,0.098750315606594,0.4688137173652649,291.2427978515625,291.1499938964844,266.19207763671875,264.4188232421875,280.9566345214844,295.2039489746094,291.2419128417969,1.0,0.5067703127861023,0.8905565142631531,0.8905565142631531,1.0,1.0,-2.431107521057129,1.1022427082061768,1.3288649320602417,0.5473138689994812,0.0,0.0,0.7423381209373474,163.81884765625,168.0,-20.286142349243164,-25157.66796875,1494.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7247314453125,310.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,33743.4140625,33120.0,0.0,0.0,0.5937781929969788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004205226898191,1.300438404083252,-1.7900207240018062e-05,0.0,0.0006026093615218,0.0,0.0,290.890625,0.0,0.0,0.0,0.7532021403312683,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2643530666828155,-4972.02001953125,304.1620178222656,0.7842645049095154,0.3489038050174713,0.3185081481933594,293.2223205566406,297.1499938964844,293.1499938964844,0.2298453450202942,-4686.98828125,304.1607971191406,0.7557189464569092,0.3116040825843811,0.3002769649028778,293.1830749511719,297.1499938964844,293.1499938964844,0.3854595422744751,-5207.68896484375,304.1563415527344,0.864233672618866,0.473150223493576,0.3337520062923431,293.2122497558594,297.1499938964844,293.1499938964844,0.5470886826515198,-9276.4033203125,304.1515197753906,0.9540867805480956,0.6253600120544434,0.5947291851043701,293.1841735839844,297.1499938964844,293.1499938964844,0.0533185377717018,-7225.98828125,304.1546936035156,0.5051140189170837,0.0973170101642608,0.4631595909595489,291.2491149902344,291.1499938964844,266.2762756347656,264.4784240722656,281.0067749023437,295.2108459472656,291.2492370605469,1.0,0.5070961117744446,0.8887195587158203,0.8887195587158203,1.0,1.0,-2.413426637649536,1.0934888124465942,1.3199379444122314,0.5425882935523987,0.0,0.0,0.7288205027580261,167.31317138671875,171.0,0.8501210808753967,-24892.650390625,1486.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88494873046875,310.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33579.63671875,33120.0,0.0,0.0,0.5855458974838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260655403137207,1.2606725692749023,-1.7244736227439716e-05,0.0,0.000594254641328,0.0,0.0,269.8412475585937,0.0,0.0,0.0,0.7349585890769958,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2643530666828155,-4972.02001953125,304.1620178222656,0.7842645049095154,0.3489038050174713,0.3185081481933594,293.2223205566406,297.1499938964844,293.1499938964844,0.2298453450202942,-4686.98828125,304.1607971191406,0.7557189464569092,0.3116040825843811,0.3002769649028778,293.1830749511719,297.1499938964844,293.1499938964844,0.3854595422744751,-5207.68896484375,304.1563415527344,0.864233672618866,0.473150223493576,0.3337520062923431,293.2122497558594,297.1499938964844,293.1499938964844,0.5470886826515198,-9276.4033203125,304.1515197753906,0.9540867805480956,0.6253600120544434,0.5947291851043701,293.1841735839844,297.1499938964844,293.1499938964844,0.0533185377717018,-7225.98828125,304.1546936035156,0.5051140189170837,0.0973170101642608,0.4631595909595489,291.2491149902344,291.1499938964844,266.2762756347656,264.4784240722656,281.0067749023437,295.2108459472656,291.2492370605469,1.0,0.5070961117744446,0.8887195587158203,0.8887195587158203,1.0,1.0,-2.413426637649536,1.0934888124465942,1.3199379444122314,0.5425882935523987,0.0,0.0,0.7288205027580261,167.31317138671875,171.0,0.8501210808753967,-24892.650390625,1486.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88494873046875,310.1669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33579.63671875,33120.0,0.0,0.0,0.5855458974838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.260655403137207,1.2606725692749023,-1.7244736227439716e-05,0.0,0.000594254641328,0.0,0.0,269.8412475585937,0.0,0.0,0.0,0.7349585890769958,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615158259868622,-4929.50244140625,304.1627197265625,0.778052806854248,0.345697820186615,0.3158054947853088,293.22882080078125,297.1499938964844,293.1499938964844,0.2271595448255539,-4643.203125,304.16168212890625,0.7498592734336853,0.3084500730037689,0.2974881529808044,293.1889953613281,297.1499938964844,293.1499938964844,0.3835848569869995,-5187.423828125,304.1573486328125,0.8589256405830383,0.4711093306541443,0.3324680030345917,293.2189025878906,297.1499938964844,293.1499938964844,0.5443748831748962,-9237.908203125,304.1554870605469,0.94740891456604,0.6224278807640076,0.5921517014503479,293.1870422363281,297.1499938964844,293.1499938964844,0.052236583083868,-7135.44287109375,304.1549377441406,0.5001380443572998,0.0958665758371353,0.4574035406112671,291.2507019042969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,295.2174072265625,291.2506408691406,1.0,0.5072687864303589,0.8868826031684875,0.8868826031684875,1.0,1.0,-2.3952760696411133,1.084504246711731,1.310771942138672,0.5377526879310608,0.0,0.0,0.7152457237243652,170.63462829589844,174.0,1.1406883001327517,-24583.67578125,1476.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225830078125,310.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,33565.2109375,32040.0,0.0,0.0,0.5769463181495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184696197509766,1.2184863090515137,-1.6606391000095755e-05,0.0,0.0005855272174812,0.0,0.0,249.1316680908203,0.0,0.0,0.0,0.7013020515441895,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615158259868622,-4929.50244140625,304.1627197265625,0.778052806854248,0.345697820186615,0.3158054947853088,293.22882080078125,297.1499938964844,293.1499938964844,0.2271595448255539,-4643.203125,304.16168212890625,0.7498592734336853,0.3084500730037689,0.2974881529808044,293.1889953613281,297.1499938964844,293.1499938964844,0.3835848569869995,-5187.423828125,304.1573486328125,0.8589256405830383,0.4711093306541443,0.3324680030345917,293.2189025878906,297.1499938964844,293.1499938964844,0.5443748831748962,-9237.908203125,304.1554870605469,0.94740891456604,0.6224278807640076,0.5921517014503479,293.1870422363281,297.1499938964844,293.1499938964844,0.052236583083868,-7135.44287109375,304.1549377441406,0.5001380443572998,0.0958665758371353,0.4574035406112671,291.2507019042969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,295.2174072265625,291.2506408691406,1.0,0.5072687864303589,0.8868826031684875,0.8868826031684875,1.0,1.0,-2.3952760696411133,1.084504246711731,1.310771942138672,0.5377526879310608,0.0,0.0,0.7152457237243652,170.63462829589844,174.0,1.1406883001327517,-24583.67578125,1476.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225830078125,310.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,33565.2109375,32040.0,0.0,0.0,0.5769463181495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184696197509766,1.2184863090515137,-1.6606391000095755e-05,0.0,0.0005855272174812,0.0,0.0,249.1316680908203,0.0,0.0,0.0,0.7013020515441895,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591094076633453,-4893.91796875,304.16259765625,0.7720791697502136,0.342441976070404,0.3130514919757843,293.2350158691406,297.1499938964844,293.1499938964844,0.2248003333806991,-4605.1904296875,304.16180419921875,0.7442235946655273,0.3051978051662445,0.2946003377437591,293.19451904296875,297.1499938964844,293.1499938964844,0.3823322653770447,-5174.35791015625,304.1571350097656,0.8538801074028015,0.46900075674057,0.3311306536197662,293.2248840332031,297.1499938964844,293.1499938964844,0.5425100326538086,-9212.3154296875,304.1569519042969,0.940850555896759,0.61947101354599,0.5895450115203857,293.1896667480469,297.1499938964844,293.1499938964844,0.0512529350817203,-7054.79833984375,304.15496826171875,0.4953632950782776,0.0943969264626503,0.4515441060066223,291.2306823730469,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,295.2236633300781,291.23126220703125,1.0,0.507339358329773,0.8851032853126526,0.8851032853126526,1.0,1.0,-2.3767218589782715,1.0753260850906372,1.3013956546783447,0.5328294038772583,0.0,0.0,0.706608235836029,173.8479766845703,177.0,-8.35671615600586,-24223.470703125,1466.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1663818359375,310.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32427.3125,32040.0,0.0,0.0,0.5677191019058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699495315551758,1.169965147972107,-1.564533704367932e-05,0.0,0.0005761627107858,0.0,0.0,224.09364318847656,0.0,0.0,0.0,0.6921076774597168,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591094076633453,-4893.91796875,304.16259765625,0.7720791697502136,0.342441976070404,0.3130514919757843,293.2350158691406,297.1499938964844,293.1499938964844,0.2248003333806991,-4605.1904296875,304.16180419921875,0.7442235946655273,0.3051978051662445,0.2946003377437591,293.19451904296875,297.1499938964844,293.1499938964844,0.3823322653770447,-5174.35791015625,304.1571350097656,0.8538801074028015,0.46900075674057,0.3311306536197662,293.2248840332031,297.1499938964844,293.1499938964844,0.5425100326538086,-9212.3154296875,304.1569519042969,0.940850555896759,0.61947101354599,0.5895450115203857,293.1896667480469,297.1499938964844,293.1499938964844,0.0512529350817203,-7054.79833984375,304.15496826171875,0.4953632950782776,0.0943969264626503,0.4515441060066223,291.2306823730469,291.1499938964844,266.4477233886719,264.5994567871094,281.10870361328125,295.2236633300781,291.23126220703125,1.0,0.507339358329773,0.8851032853126526,0.8851032853126526,1.0,1.0,-2.3767218589782715,1.0753260850906372,1.3013956546783447,0.5328294038772583,0.0,0.0,0.706608235836029,173.8479766845703,177.0,-8.35671615600586,-24223.470703125,1466.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1663818359375,310.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32427.3125,32040.0,0.0,0.0,0.5677191019058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699495315551758,1.169965147972107,-1.564533704367932e-05,0.0,0.0005761627107858,0.0,0.0,224.09364318847656,0.0,0.0,0.0,0.6921076774597168,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.256134569644928,-4849.1240234375,304.163330078125,0.7662819027900696,0.3391205668449402,0.3102397620677948,293.240966796875,297.1499938964844,293.1499938964844,0.2219048291444778,-4557.751953125,304.1626892089844,0.7387368679046631,0.301840603351593,0.2916130125522613,293.1998291015625,297.1499938964844,293.1499938964844,0.3802419900894165,-5151.72802734375,304.158203125,0.8490153551101685,0.4667974710464477,0.3297308087348938,293.2304992675781,297.1499938964844,293.1499938964844,0.5394762754440308,-9170.375,304.1596374511719,0.9343631267547609,0.6164348125457764,0.5868743658065796,293.19207763671875,297.1499938964844,293.1499938964844,0.0501151718199253,-6960.19189453125,304.1551818847656,0.4906840920448303,0.0929064899682998,0.4455831348896026,291.23388671875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602783203125,295.2297668457031,291.2337951660156,1.0,0.5073354244232178,0.8833239674568176,0.8833239674568176,1.0,1.0,-2.3577051162719727,1.0659208297729492,1.291784167289734,0.5278017520904541,0.0,0.0,0.695064127445221,177.0045928955078,165.0,-1.5824021100997925,-23911.8203125,1455.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709655761719,310.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,32406.48046875,32040.0,0.0,0.0,0.5583885312080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134532451629639,1.1345475912094116,-1.5145001270866487e-05,0.0,0.0005666934303008,0.0,0.0,208.80044555664065,0.0,0.0,0.0,0.6766601204872131,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.256134569644928,-4849.1240234375,304.163330078125,0.7662819027900696,0.3391205668449402,0.3102397620677948,293.240966796875,297.1499938964844,293.1499938964844,0.2219048291444778,-4557.751953125,304.1626892089844,0.7387368679046631,0.301840603351593,0.2916130125522613,293.1998291015625,297.1499938964844,293.1499938964844,0.3802419900894165,-5151.72802734375,304.158203125,0.8490153551101685,0.4667974710464477,0.3297308087348938,293.2304992675781,297.1499938964844,293.1499938964844,0.5394762754440308,-9170.375,304.1596374511719,0.9343631267547609,0.6164348125457764,0.5868743658065796,293.19207763671875,297.1499938964844,293.1499938964844,0.0501151718199253,-6960.19189453125,304.1551818847656,0.4906840920448303,0.0929064899682998,0.4455831348896026,291.23388671875,291.1499938964844,266.5342712402344,264.6604309082031,281.1602783203125,295.2297668457031,291.2337951660156,1.0,0.5073354244232178,0.8833239674568176,0.8833239674568176,1.0,1.0,-2.3577051162719727,1.0659208297729492,1.291784167289734,0.5278017520904541,0.0,0.0,0.695064127445221,177.0045928955078,165.0,-1.5824021100997925,-23911.8203125,1455.2220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2709655761719,310.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,32406.48046875,32040.0,0.0,0.0,0.5583885312080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134532451629639,1.1345475912094116,-1.5145001270866487e-05,0.0,0.0005666934303008,0.0,0.0,208.80044555664065,0.0,0.0,0.0,0.6766601204872131,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545789182186126,-4825.66357421875,304.16375732421875,0.7654151320457458,0.3374538421630859,0.3087335526943207,293.2437744140625,297.1499938964844,293.1499938964844,0.2203724682331085,-4532.6044921875,304.16314697265625,0.7377996444702148,0.300135999917984,0.2899973392486572,293.2023010253906,297.1499938964844,293.1499938964844,0.3791204690933227,-5139.5927734375,304.15875244140625,0.8487659692764282,0.465677261352539,0.3289448618888855,293.23309326171875,297.1499938964844,293.1499938964844,0.5378791093826294,-9148.4453125,304.1607971191406,0.9340022802352904,0.6149026155471802,0.5854273438453674,293.193115234375,297.1499938964844,293.1499938964844,0.0494700297713279,-6906.744140625,304.1554260253906,0.4895926713943481,0.0921651497483253,0.4421592056751251,291.2340087890625,291.1499938964844,266.57763671875,264.69097900390625,281.1864929199219,295.2326965332031,291.2339782714844,1.0,0.5053537487983704,0.8824343085289001,0.8824343085289001,1.0,1.0,-2.347161293029785,1.060710072517395,1.28645122051239,0.5250438451766968,0.0,0.0,0.6894564628601074,176.27171325683594,165.0,-0.4424340426921844,-23745.376953125,1439.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31298828125,310.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32395.94140625,30960.0,0.0,0.0,0.5536826848983765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117506504058838,1.1175214052200315,-1.4909779565641657e-05,0.0,0.0005619174917228,0.0,0.0,201.72764587402344,0.0,0.0,0.0,0.6542986035346985,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534818351268768,-4809.71435546875,304.1632385253906,0.7657161951065063,0.3358055055141449,0.3071876466274261,293.24639892578125,297.1499938964844,293.1499938964844,0.219218373298645,-4514.2294921875,304.1628723144531,0.7378941178321838,0.2984301745891571,0.2883236706256866,293.20458984375,297.1499938964844,293.1499938964844,0.3786792457103729,-5135.38134765625,304.157958984375,0.8497744202613831,0.4645659327507019,0.3281210958957672,293.2354736328125,297.1499938964844,293.1499938964844,0.5372326970100403,-9140.4697265625,304.1600036621094,0.9353200197219848,0.6133826375007629,0.5839309692382812,293.19403076171875,297.1499938964844,293.1499938964844,0.048915259540081,-6862.34912109375,304.15545654296875,0.4892425835132599,0.0914412811398506,0.4385482668876648,291.2119140625,291.1499938964844,266.6209716796875,264.72149658203125,281.2127685546875,295.2354736328125,291.21075439453125,1.0,0.5026066899299622,0.8815906643867493,0.8815906643867493,1.0,1.0,-2.336169481277466,1.0552881956100464,1.2808812856674194,0.5221638679504395,0.0,0.0,0.6874232888221741,174.20933532714844,153.0,-27.451324462890625,-23493.26953125,1417.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.365478515625,310.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,31412.619140625,30960.0,0.0,0.0,0.5487804412841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088301658630371,1.0883159637451172,-1.4296209883468691e-05,0.0,0.0005569423665292,0.0,0.0,187.8559417724609,0.0,0.0,0.0,0.6541009545326233,4.0,0.0,1.0
722220,293.2554931640625,297.1499938964844,293.1499938964844,0.2509477436542511,-4771.15087890625,304.1642761230469,0.7676141858100891,0.333408921957016,0.3048883974552154,293.25,297.1499938964844,293.1499938964844,0.2166931629180908,-4472.43017578125,304.1639709472656,0.7393082976341248,0.295923113822937,0.2858057618141174,293.2076721191406,297.1499938964844,293.1499938964844,0.3766674697399139,-5113.34130859375,304.1594543457031,0.8528353571891785,0.4629401564598083,0.326877236366272,293.2386779785156,297.1499938964844,293.1499938964844,0.5344140529632568,-9101.470703125,304.1623840332031,0.9393215775489808,0.6111560463905334,0.5816920399665833,293.1950988769531,297.1499938964844,293.1499938964844,0.0478418096899986,-6773.306640625,304.1559143066406,0.4896710813045501,0.0904125049710273,0.4331096708774566,291.2190856933594,291.1499938964844,266.6844177246094,264.7662048339844,281.2513427734375,295.2392883300781,291.2195129394531,1.0,0.4974806010723114,0.8803538084030151,0.8803538084030151,1.0,1.0,-2.3196663856506348,1.0471506118774414,1.2725157737731934,0.5178495049476624,0.0,0.0,0.6802206039428711,169.63479614257812,153.0,-1.1575137376785278,-23284.9765625,1379.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.423095703125,310.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,31268.880859375,30960.0,0.0,0.0,0.5416163206100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701396465301514,1.0701537132263184,-1.402565249009058e-05,0.0,0.0005496717058122,0.0,0.0,180.5724334716797,0.0,0.0,0.0,0.6457477807998657,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2500440180301666,-4757.43701171875,304.16455078125,0.7686612606048584,0.3325396478176117,0.3040415644645691,293.2512512207031,297.1499938964844,293.1499938964844,0.2157838493585586,-4457.40966796875,304.1642761230469,0.7401342988014221,0.2950072586536407,0.2848726212978363,293.2087097167969,297.1499938964844,293.1499938964844,0.3759581446647644,-5105.63037109375,304.1598205566406,0.8543409705162048,0.4623461663722992,0.326412945985794,293.23980712890625,297.1499938964844,293.1499938964844,0.5334171056747437,-9087.8154296875,304.1629943847656,0.9412690997123718,0.6103405952453613,0.5808591246604919,293.1954040527344,297.1499938964844,293.1499938964844,0.0474534295499324,-6741.26318359375,304.15606689453125,0.4900588691234588,0.0900470614433288,0.4311069250106811,291.22076416015625,291.1499938964844,266.7074584960937,264.782470703125,281.265380859375,295.2406311035156,291.2208251953125,1.0,0.4953591525554657,0.8799034357070923,0.8799034357070923,1.0,1.0,-2.3135643005371094,1.0441421270370483,1.269422173500061,0.5162572264671326,0.0,0.0,0.6775050163269043,167.62057495117188,141.0,0.5089372396469116,-23192.6953125,1363.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4390869140625,310.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,31271.833984375,30960.0,0.0,0.0,0.5390202403068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618962049484253,1.0619101524353027,-1.3919594493927434e-05,0.0,0.0005470369942486,0.0,0.0,177.48260498046875,0.0,0.0,0.0,0.6422491073608398,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467150092124939,-4706.96875,304.1652526855469,0.7739756107330322,0.3292998671531677,0.3008419871330261,293.2555847167969,297.1499938964844,293.1499938964844,0.2123976945877075,-4401.49072265625,304.1651611328125,0.7444385290145874,0.2915620505809784,0.2813190817832947,293.2123413085937,297.1499938964844,293.1499938964844,0.3733658492565155,-5077.58154296875,304.1608581542969,0.8615405559539795,0.4601205885410309,0.3246390521526336,293.24365234375,297.1499938964844,293.1499938964844,0.5297650694847107,-9038.1318359375,304.16473388671875,0.9503336548805236,0.6072827577590942,0.5776866674423218,293.1963195800781,297.1499938964844,293.1499938964844,0.0460056662559509,-6622.3779296875,304.1564636230469,0.4923924505710602,0.0887084305286407,0.4235506653785705,291.2225341796875,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,295.2442626953125,291.2225036621094,1.0,0.4865404069423675,0.8782162070274353,0.8782162070274353,1.0,1.0,-2.2904343605041504,1.0327391624450684,1.2576950788497925,0.5102367401123047,0.0,0.0,0.6677006483078003,158.94378662109375,129.0,1.6799275875091553,-22844.98828125,1302.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48486328125,310.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,31256.189453125,29880.0,0.0,0.0,0.5293070077896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324745178222656,1.0324879884719849,-1.3541869520850014e-05,0.0,0.0005371793522499,0.0,0.0,166.71881103515625,0.0,0.0,0.0,0.6148045659065247,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467150092124939,-4706.96875,304.1652526855469,0.7739756107330322,0.3292998671531677,0.3008419871330261,293.2555847167969,297.1499938964844,293.1499938964844,0.2123976945877075,-4401.49072265625,304.1651611328125,0.7444385290145874,0.2915620505809784,0.2813190817832947,293.2123413085937,297.1499938964844,293.1499938964844,0.3733658492565155,-5077.58154296875,304.1608581542969,0.8615405559539795,0.4601205885410309,0.3246390521526336,293.24365234375,297.1499938964844,293.1499938964844,0.5297650694847107,-9038.1318359375,304.16473388671875,0.9503336548805236,0.6072827577590942,0.5776866674423218,293.1963195800781,297.1499938964844,293.1499938964844,0.0460056662559509,-6622.3779296875,304.1564636230469,0.4923924505710602,0.0887084305286407,0.4235506653785705,291.2225341796875,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,295.2442626953125,291.2225036621094,1.0,0.4865404069423675,0.8782162070274353,0.8782162070274353,1.0,1.0,-2.2904343605041504,1.0327391624450684,1.2576950788497925,0.5102367401123047,0.0,0.0,0.6677006483078003,158.94378662109375,129.0,1.6799275875091553,-22844.98828125,1302.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48486328125,310.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,31256.189453125,29880.0,0.0,0.0,0.5293070077896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324745178222656,1.0324879884719849,-1.3541869520850014e-05,0.0,0.0005371793522499,0.0,0.0,166.71881103515625,0.0,0.0,0.0,0.6148045659065247,4.0,0.0,1.0
