time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438001632690429,-4663.18359375,304.1651306152344,0.7812466025352478,0.3260853588581085,0.2976211309432983,293.2594909667969,297.1499938964844,293.1499938964844,0.2093229591846466,-4351.060546875,304.1653137207031,0.7504556775093079,0.2880922853946686,0.2776958644390106,293.21551513671875,297.1499938964844,293.1499938964844,0.3713754713535309,-5056.51123046875,304.1607360839844,0.8709871768951416,0.4579021632671356,0.3228342533111572,293.2469787597656,297.1499938964844,293.1499938964844,0.5269527435302734,-9000.7333984375,304.16473388671875,0.9615037441253662,0.6042391061782837,0.5744760632514954,293.19696044921875,297.1499938964844,293.1499938964844,0.0446529015898704,-6512.97119140625,304.1565856933594,0.495931327342987,0.0874081850051879,0.4159549176692962,291.2035522460937,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,295.2474060058594,291.2045593261719,1.0,0.4767166674137115,0.8766381144523621,0.8766381144523621,1.0,1.0,-2.267065048217773,1.0212271213531494,1.2458378076553345,0.5041892528533936,0.0,0.0,0.6627388596534729,149.0636444091797,117.0,-4.89547061920166,-22458.55859375,1237.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359802246094,310.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30123.939453125,29880.0,0.0,0.0,0.5193409323692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998309314250946,0.9983221888542176,-1.286448969040066e-05,0.0,0.0005270650726743,0.0,0.0,152.5559844970703,0.0,0.0,0.0,0.6120319366455078,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438001632690429,-4663.18359375,304.1651306152344,0.7812466025352478,0.3260853588581085,0.2976211309432983,293.2594909667969,297.1499938964844,293.1499938964844,0.2093229591846466,-4351.060546875,304.1653137207031,0.7504556775093079,0.2880922853946686,0.2776958644390106,293.21551513671875,297.1499938964844,293.1499938964844,0.3713754713535309,-5056.51123046875,304.1607360839844,0.8709871768951416,0.4579021632671356,0.3228342533111572,293.2469787597656,297.1499938964844,293.1499938964844,0.5269527435302734,-9000.7333984375,304.16473388671875,0.9615037441253662,0.6042391061782837,0.5744760632514954,293.19696044921875,297.1499938964844,293.1499938964844,0.0446529015898704,-6512.97119140625,304.1565856933594,0.495931327342987,0.0874081850051879,0.4159549176692962,291.2035522460937,291.1499938964844,266.8784484863281,264.9032897949219,281.3687438964844,295.2474060058594,291.2045593261719,1.0,0.4767166674137115,0.8766381144523621,0.8766381144523621,1.0,1.0,-2.267065048217773,1.0212271213531494,1.2458378076553345,0.5041892528533936,0.0,0.0,0.6627388596534729,149.0636444091797,117.0,-4.89547061920166,-22458.55859375,1237.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5359802246094,310.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30123.939453125,29880.0,0.0,0.0,0.5193409323692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998309314250946,0.9983221888542176,-1.286448969040066e-05,0.0,0.0005270650726743,0.0,0.0,152.5559844970703,0.0,0.0,0.0,0.6120319366455078,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403547167778015,-4610.61083984375,304.1658020019531,0.7903143763542175,0.3228675723075866,0.2943767309188843,293.2631225585937,297.1499938964844,293.1499938964844,0.2057556957006454,-4291.720703125,304.1661376953125,0.7581074237823486,0.2845798432826996,0.2740090191364288,293.2184143066406,297.1499938964844,293.1499938964844,0.3685587346553802,-5025.93896484375,304.16180419921875,0.8825600743293762,0.455651581287384,0.3209933638572693,293.25006103515625,297.1499938964844,293.1499938964844,0.5229936242103577,-8946.8876953125,304.1663818359375,0.9739685654640198,0.6011552214622498,0.5712125897407532,293.1973571777344,297.1499938964844,293.1499938964844,0.0431677140295505,-6391.5556640625,304.1568603515625,0.5006057620048523,0.0861354991793632,0.4083674252033233,291.2095031738281,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,295.2502746582031,291.2095031738281,1.0,0.4662053883075714,0.8750600218772888,0.8750600218772888,1.0,1.0,-2.2434945106506348,1.0096147060394287,1.2338799238204956,0.4981204271316528,0.0,0.0,0.6542012691497803,138.50442504882812,105.0,1.4026319980621338,-22117.005859375,1170.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5477905273437,310.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,30121.791015625,29880.0,0.0,0.0,0.5096476078033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736703038215636,0.9736828804016112,-1.256895575352246e-05,0.0,0.0005172275705263,0.0,0.0,144.46383666992188,0.0,0.0,0.0,0.6017497181892395,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403547167778015,-4610.61083984375,304.1658020019531,0.7903143763542175,0.3228675723075866,0.2943767309188843,293.2631225585937,297.1499938964844,293.1499938964844,0.2057556957006454,-4291.720703125,304.1661376953125,0.7581074237823486,0.2845798432826996,0.2740090191364288,293.2184143066406,297.1499938964844,293.1499938964844,0.3685587346553802,-5025.93896484375,304.16180419921875,0.8825600743293762,0.455651581287384,0.3209933638572693,293.25006103515625,297.1499938964844,293.1499938964844,0.5229936242103577,-8946.8876953125,304.1663818359375,0.9739685654640198,0.6011552214622498,0.5712125897407532,293.1973571777344,297.1499938964844,293.1499938964844,0.0431677140295505,-6391.5556640625,304.1568603515625,0.5006057620048523,0.0861354991793632,0.4083674252033233,291.2095031738281,291.1499938964844,266.9623107910156,264.9628295898437,281.4197692871094,295.2502746582031,291.2095031738281,1.0,0.4662053883075714,0.8750600218772888,0.8750600218772888,1.0,1.0,-2.2434945106506348,1.0096147060394287,1.2338799238204956,0.4981204271316528,0.0,0.0,0.6542012691497803,138.50442504882812,105.0,1.4026319980621338,-22117.005859375,1170.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5477905273437,310.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,30121.791015625,29880.0,0.0,0.0,0.5096476078033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736703038215636,0.9736828804016112,-1.256895575352246e-05,0.0,0.0005172275705263,0.0,0.0,144.46383666992188,0.0,0.0,0.0,0.6017497181892395,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386658489704132,-4584.84619140625,304.1659851074219,0.7955318093299866,0.3212595582008362,0.2927486598491668,293.2648620605469,297.1499938964844,293.1499938964844,0.2039874941110611,-4262.28759765625,304.1664123535156,0.7625846266746521,0.2828074395656585,0.2721438407897949,293.21978759765625,297.1499938964844,293.1499938964844,0.3671877980232239,-5011.11572265625,304.1621398925781,0.8891679644584656,0.4545182287693023,0.3200615346431732,293.2514953613281,297.1499938964844,293.1499938964844,0.5210639834403992,-8920.7822265625,304.1669006347656,0.980483055114746,0.5996050238609314,0.5695642828941345,293.197509765625,297.1499938964844,293.1499938964844,0.0424350723624229,-6331.87255859375,304.1569519042969,0.5034028887748718,0.0855067074298858,0.4045811593532562,291.2104187011719,291.1499938964844,267.0036926269531,264.9923095703125,281.4450988769531,295.2516174316406,291.2104187011719,1.0,0.4607507586479187,0.8742709755897522,0.8742709755897522,1.0,1.0,-2.231651544570923,1.003779411315918,1.2278722524642944,0.4950827658176422,0.0,0.0,0.6500789523124695,133.0675506591797,105.0,1.871716856956482,-21944.931640625,1136.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5450744628906,310.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,30114.69921875,28800.0,0.0,0.0,0.5048812031745911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9619790315628052,0.9619914293289183,-1.242993039340945e-05,0.0,0.0005123902810737,0.0,0.0,140.72605895996094,0.0,0.0,0.0,0.5818988084793091,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.237498790025711,-4567.70166015625,304.1651916503906,0.801226019859314,0.3196557164192199,0.2911192774772644,293.2665100097656,297.1499938964844,293.1499938964844,0.2026554346084594,-4240.72900390625,304.1658630371094,0.7675365209579468,0.2810262143611908,0.2702662646770477,293.2210388183594,297.1499938964844,293.1499938964844,0.3666052520275116,-5005.4970703125,304.1609802246094,0.8963526487350464,0.4533862173557281,0.3191254734992981,293.2528076171875,297.1499938964844,293.1499938964844,0.5202267169952393,-8910.6953125,304.16534423828125,0.9870865941047668,0.5980597138404846,0.5679112672805786,293.1976318359375,297.1499938964844,293.1499938964844,0.0418333336710929,-6284.54296875,304.1567687988281,0.506546139717102,0.0848819687962532,0.4008009731769562,291.1865539550781,291.1499938964844,267.04461669921875,265.02154541015625,281.4701843261719,295.2528991699219,291.1850891113281,1.0,0.4551863670349121,0.8735259175300598,0.8735259175300598,1.0,1.0,-2.219788789749145,0.9979374408721924,1.221851468086243,0.4920516908168793,0.0,0.0,0.6498866677284241,127.56167602539062,93.0,-28.87310028076172,-21688.50390625,1103.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5541076660156,310.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29127.580078125,28800.0,0.0,0.0,0.4999931156635284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391949772834778,0.9392069578170776,-1.1943655408686029e-05,0.0,0.0005074294749647,0.0,0.0,131.77528381347656,0.0,0.0,0.0,0.584449827671051,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339348345994949,-4512.837890625,304.16607666015625,0.813610315322876,0.3164468705654144,0.2878657281398773,293.2696838378906,297.1499938964844,293.1499938964844,0.1989122480154037,-4177.869140625,304.16680908203125,0.7787584662437439,0.2774321734905243,0.2664835751056671,293.2234191894531,297.1499938964844,293.1499938964844,0.3635493814945221,-4972.07666015625,304.16241455078125,0.9127600193023682,0.4511038362979889,0.3172490894794464,293.25518798828125,297.1499938964844,293.1499938964844,0.5148990750312805,-8836.75390625,304.1694030761719,0.9990000128746032,0.5949750542640686,0.5635323524475098,293.19775390625,297.1499938964844,293.1499938964844,0.040327850729227,-6161.375,304.1570129394531,0.5138623714447021,0.083646036684513,0.3932975232601166,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204772949219,295.2552185058594,291.1976623535156,1.0,0.443717896938324,0.872035801410675,0.872035801410675,1.0,1.0,-2.1947925090789795,0.9856075644493104,1.209185004234314,0.485800951719284,0.0,0.0,0.642959713935852,116.5688247680664,81.0,2.558401107788086,-21394.3671875,1036.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.538818359375,310.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,28998.201171875,28800.0,0.0,0.0,0.4905458092689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236560463905334,0.9236677885055542,-1.1738618013623636e-05,0.0,0.0004978416254743,0.0,0.0,126.9071044921875,0.0,0.0,0.0,0.5774585008621216,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339348345994949,-4512.837890625,304.16607666015625,0.813610315322876,0.3164468705654144,0.2878657281398773,293.2696838378906,297.1499938964844,293.1499938964844,0.1989122480154037,-4177.869140625,304.16680908203125,0.7787584662437439,0.2774321734905243,0.2664835751056671,293.2234191894531,297.1499938964844,293.1499938964844,0.3635493814945221,-4972.07666015625,304.16241455078125,0.9127600193023682,0.4511038362979889,0.3172490894794464,293.25518798828125,297.1499938964844,293.1499938964844,0.5148990750312805,-8836.75390625,304.1694030761719,0.9990000128746032,0.5949750542640686,0.5635323524475098,293.19775390625,297.1499938964844,293.1499938964844,0.040327850729227,-6161.375,304.1570129394531,0.5138623714447021,0.083646036684513,0.3932975232601166,291.197509765625,291.1499938964844,267.1250915527344,265.07928466796875,281.5204772949219,295.2552185058594,291.1976623535156,1.0,0.443717896938324,0.872035801410675,0.872035801410675,1.0,1.0,-2.1947925090789795,0.9856075644493104,1.209185004234314,0.485800951719284,0.0,0.0,0.642959713935852,116.5688247680664,81.0,2.558401107788086,-21394.3671875,1036.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.538818359375,310.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,28998.201171875,28800.0,0.0,0.0,0.4905458092689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236560463905334,0.9236677885055542,-1.1738618013623636e-05,0.0,0.0004978416254743,0.0,0.0,126.9071044921875,0.0,0.0,0.0,0.5774585008621216,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301795929670334,-4454.58740234375,304.1669921875,0.8229196667671204,0.3132603466510772,0.284736156463623,293.2724609375,297.1499938964844,293.1499938964844,0.1950030773878097,-4111.7021484375,304.167724609375,0.7876096963882446,0.273836076259613,0.2628039419651031,293.2254943847656,297.1499938964844,293.1499938964844,0.3600892424583435,-4934.015625,304.1640625,0.9274033904075624,0.4488205313682556,0.3154521882534027,293.239013671875,297.1499938964844,293.1499938964844,0.488075703382492,-8452.8310546875,304.20770263671875,0.9990000128746032,0.5955216288566589,0.5386433005332947,293.197509765625,297.1499938964844,293.1499938964844,0.0389019027352333,-6043.6513671875,304.1570739746094,0.5198287963867188,0.0824891552329063,0.3866056203842163,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.577392578125,295.2518005371094,291.2258605957031,1.0,0.4307243824005127,0.8705456256866455,0.8705456256866455,1.0,1.0,-2.146421194076538,0.9619195461273192,1.1845016479492188,0.473712682723999,0.0,0.0,0.6315605044364929,107.610595703125,69.0,30.33208274841309,-20898.810546875,954.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5250244140625,309.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,29081.06640625,27720.0,0.0,0.0,0.4811697602272033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979449272155762,0.897956371307373,-1.1472950063762257e-05,0.0,0.0004883261281065,0.0,0.0,119.6843032836914,0.0,0.0,0.0,0.5519871711730957,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301795929670334,-4454.58740234375,304.1669921875,0.8229196667671204,0.3132603466510772,0.284736156463623,293.2724609375,297.1499938964844,293.1499938964844,0.1950030773878097,-4111.7021484375,304.167724609375,0.7876096963882446,0.273836076259613,0.2628039419651031,293.2254943847656,297.1499938964844,293.1499938964844,0.3600892424583435,-4934.015625,304.1640625,0.9274033904075624,0.4488205313682556,0.3154521882534027,293.239013671875,297.1499938964844,293.1499938964844,0.488075703382492,-8452.8310546875,304.20770263671875,0.9990000128746032,0.5955216288566589,0.5386433005332947,293.197509765625,297.1499938964844,293.1499938964844,0.0389019027352333,-6043.6513671875,304.1570739746094,0.5198287963867188,0.0824891552329063,0.3866056203842163,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.577392578125,295.2518005371094,291.2258605957031,1.0,0.4307243824005127,0.8705456256866455,0.8705456256866455,1.0,1.0,-2.146421194076538,0.9619195461273192,1.1845016479492188,0.473712682723999,0.0,0.0,0.6315605044364929,107.610595703125,69.0,30.33208274841309,-20898.810546875,954.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5250244140625,309.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,29081.06640625,27720.0,0.0,0.0,0.4811697602272033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979449272155762,0.897956371307373,-1.1472950063762257e-05,0.0,0.0004883261281065,0.0,0.0,119.6843032836914,0.0,0.0,0.0,0.5519871711730957,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268121838569641,-4402.69189453125,304.16705322265625,0.8341870903968811,0.3100237250328064,0.2815496921539306,293.2753601074219,297.1499938964844,293.1499938964844,0.1913932561874389,-4050.85009765625,304.1679382324219,0.7986388802528381,0.2701475024223327,0.2590318918228149,293.2276611328125,297.1499938964844,293.1499938964844,0.3572120070457458,-4902.82958984375,304.1643371582031,0.9450985789299012,0.4464690387248993,0.3135987222194671,293.1963806152344,297.1499938964844,293.1499938964844,0.4574901461601257,-8017.29638671875,304.2395324707031,0.9990000128746032,0.6018590331077576,0.5098266005516052,293.1972351074219,297.1499938964844,293.1499938964844,0.0375900082290172,-5936.37109375,304.15692138671875,0.5276489853858948,0.0813393741846084,0.3799251616001129,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,295.2451171875,291.2325439453125,1.0,0.4165007174015045,0.8692883253097534,0.8692883253097534,1.0,1.0,-2.093350648880005,0.9359921813011168,1.1573585271835327,0.460494190454483,0.0,0.0,0.6215236783027649,98.12670135498048,72.0,29.67070198059082,-20291.533203125,870.5453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5948791503906,309.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,28045.630859375,27720.0,0.0,0.0,0.4708456993103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560687899589539,0.8560795783996582,-1.0792754437716212e-05,0.0,0.0004778485454153,0.0,0.0,106.54027557373048,0.0,0.0,0.0,0.5464242100715637,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268121838569641,-4402.69189453125,304.16705322265625,0.8341870903968811,0.3100237250328064,0.2815496921539306,293.2753601074219,297.1499938964844,293.1499938964844,0.1913932561874389,-4050.85009765625,304.1679382324219,0.7986388802528381,0.2701475024223327,0.2590318918228149,293.2276611328125,297.1499938964844,293.1499938964844,0.3572120070457458,-4902.82958984375,304.1643371582031,0.9450985789299012,0.4464690387248993,0.3135987222194671,293.1963806152344,297.1499938964844,293.1499938964844,0.4574901461601257,-8017.29638671875,304.2395324707031,0.9990000128746032,0.6018590331077576,0.5098266005516052,293.1972351074219,297.1499938964844,293.1499938964844,0.0375900082290172,-5936.37109375,304.15692138671875,0.5276489853858948,0.0813393741846084,0.3799251616001129,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6342468261719,295.2451171875,291.2325439453125,1.0,0.4165007174015045,0.8692883253097534,0.8692883253097534,1.0,1.0,-2.093350648880005,0.9359921813011168,1.1573585271835327,0.460494190454483,0.0,0.0,0.6215236783027649,98.12670135498048,72.0,29.67070198059082,-20291.533203125,870.5453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5948791503906,309.9310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,28045.630859375,27720.0,0.0,0.0,0.4708456993103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560687899589539,0.8560795783996582,-1.0792754437716212e-05,0.0,0.0004778485454153,0.0,0.0,106.54027557373048,0.0,0.0,0.0,0.5464242100715637,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232872396707534,-4348.01123046875,304.16717529296875,0.84114009141922,0.306700050830841,0.2784140706062317,293.278564453125,297.1499938964844,293.1499938964844,0.1876240223646164,-3986.861572265625,304.1681823730469,0.804962694644928,0.2663256227970123,0.2552688121795654,293.2301330566406,297.1499938964844,293.1499938964844,0.3540146052837372,-4867.98388671875,304.164794921875,0.9561973214149476,0.4440041482448578,0.3117667436599731,293.1431579589844,297.1499938964844,293.1499938964844,0.435692548751831,-7714.01318359375,304.2452392578125,0.9990000128746032,0.6114782691001892,0.4909839928150177,293.1971740722656,297.1499938964844,293.1499938964844,0.0363218300044536,-5831.62939453125,304.1567077636719,0.5321977734565735,0.0801564529538154,0.3737170696258545,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,295.24468994140625,291.2478332519531,1.0,0.4068745970726013,0.8680309653282166,0.8680309653282166,1.0,1.0,-2.052765130996704,0.916159689426422,1.1366052627563477,0.4503768682479858,0.0,0.0,0.6065982580184937,92.03694152832033,90.0,17.08074378967285,-19774.732421875,812.7352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6951904296875,309.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,28077.416015625,27720.0,0.0,0.0,0.459871232509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165146112442017,0.8165250420570374,-1.0398201084171887e-05,0.0,0.0004667108296416,0.0,0.0,96.7350616455078,0.0,0.0,0.0,0.5309454798698425,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232872396707534,-4348.01123046875,304.16717529296875,0.84114009141922,0.306700050830841,0.2784140706062317,293.278564453125,297.1499938964844,293.1499938964844,0.1876240223646164,-3986.861572265625,304.1681823730469,0.804962694644928,0.2663256227970123,0.2552688121795654,293.2301330566406,297.1499938964844,293.1499938964844,0.3540146052837372,-4867.98388671875,304.164794921875,0.9561973214149476,0.4440041482448578,0.3117667436599731,293.1431579589844,297.1499938964844,293.1499938964844,0.435692548751831,-7714.01318359375,304.2452392578125,0.9990000128746032,0.6114782691001892,0.4909839928150177,293.1971740722656,297.1499938964844,293.1499938964844,0.0363218300044536,-5831.62939453125,304.1567077636719,0.5321977734565735,0.0801564529538154,0.3737170696258545,291.2478942871094,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,295.24468994140625,291.2478332519531,1.0,0.4068745970726013,0.8680309653282166,0.8680309653282166,1.0,1.0,-2.052765130996704,0.916159689426422,1.1366052627563477,0.4503768682479858,0.0,0.0,0.6065982580184937,92.03694152832033,90.0,17.08074378967285,-19774.732421875,812.7352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6951904296875,309.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,28077.416015625,27720.0,0.0,0.0,0.459871232509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165146112442017,0.8165250420570374,-1.0398201084171887e-05,0.0,0.0004667108296416,0.0,0.0,96.7350616455078,0.0,0.0,0.0,0.5309454798698425,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218053489923477,-4325.271484375,304.166748046875,0.8404439091682434,0.3049945533275604,0.2768933475017547,293.2803039550781,297.1499938964844,293.1499938964844,0.1859673857688903,-3958.938232421875,304.1678771972656,0.8037467002868652,0.2643521130084991,0.2534191012382507,293.2314758300781,297.1499938964844,293.1499938964844,0.3528218865394592,-4855.28955078125,304.16424560546875,0.9562026858329772,0.4427246749401092,0.3108834624290466,293.1218566894531,297.1499938964844,293.1499938964844,0.4331666231155395,-7686.16650390625,304.2323303222656,0.9990000128746032,0.6157575845718384,0.4895852506160736,293.1972045898437,297.1499938964844,293.1499938964844,0.0358130261301994,-5790.18505859375,304.1564025878906,0.5312188863754272,0.0795508176088333,0.3709709942340851,291.2449951171875,291.1499938964844,267.3871765136719,265.2712097167969,281.71142578125,295.2474670410156,291.24371337890625,1.0,0.4055522978305816,0.8674022555351257,0.8674022555351257,1.0,1.0,-2.042663335800171,0.9112097024917604,1.1314536333084106,0.4477918744087219,0.0,0.0,0.600494921207428,91.41095733642578,90.0,1.2958941459655762,-19586.001953125,801.7578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7460327148437,309.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28046.138671875,26640.0,0.0,0.0,0.454220175743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993176579475403,0.7993279099464417,-1.0222389391856268e-05,0.0,0.0004609757452271,0.0,0.0,92.61697387695312,0.0,0.0,0.0,0.5092481374740601,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210698276758194,-4315.037109375,304.1650085449219,0.8370835781097412,0.3032664954662323,0.2753923535346985,293.2821350097656,297.1499938964844,293.1499938964844,0.184927612543106,-3942.361572265625,304.16650390625,0.7997364401817322,0.2623425126075744,0.2515785992145538,293.2328491210937,297.1499938964844,293.1499938964844,0.3527981042861938,-4856.28857421875,304.16168212890625,0.9527251720428468,0.441425621509552,0.3100156188011169,293.1094970703125,297.1499938964844,293.1499938964844,0.4371466338634491,-7753.8681640625,304.21002197265625,0.9990000128746032,0.6185491681098938,0.4931781589984894,293.1973571777344,297.1499938964844,293.1499938964844,0.0355093441903591,-5768.08154296875,304.1557922363281,0.5281531810760498,0.0789259597659111,0.3683909773826599,291.2050170898437,291.1499938964844,267.4216003417969,265.2970886230469,281.7310485839844,295.25018310546875,291.200927734375,1.0,0.4060213267803192,0.8668988347053528,0.8668988347053528,1.0,1.0,-2.0388171672821045,0.9092900156974792,1.1295270919799805,0.4468272030353546,0.0,0.0,0.6006006598472595,92.2579345703125,108.0,-52.86740493774414,-19365.724609375,801.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79949951171875,309.8337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,26999.0234375,26640.0,0.0,0.0,0.4484389424324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757075428962708,0.7757173180580139,-9.759769454831256e-06,0.0,0.0004551085003186,0.0,0.0,85.58049774169922,0.0,0.0,0.0,0.5115121006965637,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2185995280742645,-4277.3828125,304.16412353515625,0.8248468637466431,0.2997400462627411,0.2724461555480957,293.28594970703125,297.1499938964844,293.1499938964844,0.1819856464862823,-3892.920166015625,304.1659240722656,0.7858173847198486,0.2582250237464905,0.2479239106178283,293.23565673828125,297.1499938964844,293.1499938964844,0.3511767387390136,-4839.3603515625,304.1604919433594,0.9378225803375244,0.4387578666210174,0.308327317237854,293.1152648925781,297.1499938964844,293.1499938964844,0.4549581408500671,-8028.06201171875,304.1600952148437,0.9990000128746032,0.618491530418396,0.5115352272987366,293.19830322265625,297.1499938964844,293.1499938964844,0.0346640460193157,-5700.25732421875,304.1552734375,0.517707347869873,0.0775373354554176,0.3633237779140472,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,295.25164794921875,291.1750793457031,1.0,0.4113923907279968,0.8658919930458069,0.8658919930458069,1.0,1.0,-2.044811248779297,0.9120959639549256,1.132715344429016,0.448271095752716,0.0,0.0,0.5988640785217285,97.34130096435548,126.0,-44.22495651245117,-19311.447265625,824.2811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8013610839844,309.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,26729.1171875,26640.0,0.0,0.0,0.4377647638320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690101861953735,0.7690197825431824,-9.635907190386206e-06,0.0,0.0004442755889613,0.0,0.0,83.68917846679688,0.0,0.0,0.0,0.508097767829895,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2185995280742645,-4277.3828125,304.16412353515625,0.8248468637466431,0.2997400462627411,0.2724461555480957,293.28594970703125,297.1499938964844,293.1499938964844,0.1819856464862823,-3892.920166015625,304.1659240722656,0.7858173847198486,0.2582250237464905,0.2479239106178283,293.23565673828125,297.1499938964844,293.1499938964844,0.3511767387390136,-4839.3603515625,304.1604919433594,0.9378225803375244,0.4387578666210174,0.308327317237854,293.1152648925781,297.1499938964844,293.1499938964844,0.4549581408500671,-8028.06201171875,304.1600952148437,0.9990000128746032,0.618491530418396,0.5115352272987366,293.19830322265625,297.1499938964844,293.1499938964844,0.0346640460193157,-5700.25732421875,304.1552734375,0.517707347869873,0.0775373354554176,0.3633237779140472,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,281.75994873046875,295.25164794921875,291.1750793457031,1.0,0.4113923907279968,0.8658919930458069,0.8658919930458069,1.0,1.0,-2.044811248779297,0.9120959639549256,1.132715344429016,0.448271095752716,0.0,0.0,0.5988640785217285,97.34130096435548,126.0,-44.22495651245117,-19311.447265625,824.2811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8013610839844,309.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,26729.1171875,26640.0,0.0,0.0,0.4377647638320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690101861953735,0.7690197825431824,-9.635907190386206e-06,0.0,0.0004442755889613,0.0,0.0,83.68917846679688,0.0,0.0,0.0,0.508097767829895,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2164919674396515,-4245.64794921875,304.1629638671875,0.8073967695236206,0.2961097359657287,0.2695326805114746,293.2899475097656,297.1499938964844,293.1499938964844,0.1793206483125686,-3848.39990234375,304.1650695800781,0.7671285271644592,0.2539718449115753,0.2442739456892013,293.2386169433594,297.1499938964844,293.1499938964844,0.3501258790493011,-4828.958984375,304.1587829589844,0.9157074093818665,0.4359849691390991,0.3066621720790863,293.160400390625,297.1499938964844,293.1499938964844,0.4859213829040527,-8484.8505859375,304.10516357421875,0.9990000128746032,0.6103029847145081,0.5410876870155334,293.20050048828125,297.1499938964844,293.1499938964844,0.0337959192693233,-5631.3115234375,304.15496826171875,0.5039159655570984,0.0758671686053276,0.3577194511890411,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.780029296875,295.2518920898437,291.131103515625,1.0,0.4212137758731842,0.864885151386261,0.864885151386261,1.0,1.0,-2.0636823177337646,0.9211580753326416,1.142524242401123,0.4528731107711792,0.0,0.0,0.6040494441986084,106.13922119140624,129.0,-55.44337844848633,-19351.009765625,871.9136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64459228515625,309.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,26564.19140625,25560.0,0.0,0.0,0.4289868474006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749409675598145,0.7749506235122681,-9.654214409238191e-06,0.0,0.0004353671392891,0.0,0.0,84.72099304199219,0.0,0.0,0.0,0.4951726198196411,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2164919674396515,-4245.64794921875,304.1629638671875,0.8073967695236206,0.2961097359657287,0.2695326805114746,293.2899475097656,297.1499938964844,293.1499938964844,0.1793206483125686,-3848.39990234375,304.1650695800781,0.7671285271644592,0.2539718449115753,0.2442739456892013,293.2386169433594,297.1499938964844,293.1499938964844,0.3501258790493011,-4828.958984375,304.1587829589844,0.9157074093818665,0.4359849691390991,0.3066621720790863,293.160400390625,297.1499938964844,293.1499938964844,0.4859213829040527,-8484.8505859375,304.10516357421875,0.9990000128746032,0.6103029847145081,0.5410876870155334,293.20050048828125,297.1499938964844,293.1499938964844,0.0337959192693233,-5631.3115234375,304.15496826171875,0.5039159655570984,0.0758671686053276,0.3577194511890411,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,281.780029296875,295.2518920898437,291.131103515625,1.0,0.4212137758731842,0.864885151386261,0.864885151386261,1.0,1.0,-2.0636823177337646,0.9211580753326416,1.142524242401123,0.4528731107711792,0.0,0.0,0.6040494441986084,106.13922119140624,129.0,-55.44337844848633,-19351.009765625,871.9136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64459228515625,309.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,26564.19140625,25560.0,0.0,0.0,0.4289868474006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749409675598145,0.7749506235122681,-9.654214409238191e-06,0.0,0.0004353671392891,0.0,0.0,84.72099304199219,0.0,0.0,0.0,0.4951726198196411,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.214475080370903,-4215.208984375,304.1621398925781,0.7921859622001648,0.2926117777824402,0.2666232883930206,293.2929077148437,297.1499938964844,293.1499938964844,0.1766970753669738,-3804.422119140625,304.1645202636719,0.7521892189979553,0.2498197108507156,0.2405958622694015,293.2405700683594,297.1499938964844,293.1499938964844,0.3492458760738373,-4820.26611328125,304.1575622558594,0.8993021845817566,0.4333434998989105,0.3050016760826111,293.2293701171875,297.1499938964844,293.1499938964844,0.513897716999054,-8882.9013671875,304.0744934082031,0.9990000128746032,0.5960772037506104,0.5656630992889404,293.2023620605469,297.1499938964844,293.1499938964844,0.0328176282346248,-5552.97802734375,304.15496826171875,0.4927785396575928,0.0742077976465225,0.3514333069324493,291.0836486816406,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,295.2594299316406,291.0843505859375,1.0,0.4285582602024078,0.863271176815033,0.863271176815033,1.0,1.0,-2.075760841369629,0.9268340468406676,1.148926854133606,0.4558810293674469,0.0,0.0,0.6176160573959351,113.7757568359375,132.0,-43.14344024658203,-19357.583984375,909.9100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3628234863281,309.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25356.654296875,25560.0,0.0,0.0,0.4223397374153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887740731239319,0.788783609867096,-9.51248421188211e-06,0.0,0.0004286211333237,0.0,0.0,85.83978271484375,0.0,0.0,0.0,0.5110557079315186,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.214475080370903,-4215.208984375,304.1621398925781,0.7921859622001648,0.2926117777824402,0.2666232883930206,293.2929077148437,297.1499938964844,293.1499938964844,0.1766970753669738,-3804.422119140625,304.1645202636719,0.7521892189979553,0.2498197108507156,0.2405958622694015,293.2405700683594,297.1499938964844,293.1499938964844,0.3492458760738373,-4820.26611328125,304.1575622558594,0.8993021845817566,0.4333434998989105,0.3050016760826111,293.2293701171875,297.1499938964844,293.1499938964844,0.513897716999054,-8882.9013671875,304.0744934082031,0.9990000128746032,0.5960772037506104,0.5656630992889404,293.2023620605469,297.1499938964844,293.1499938964844,0.0328176282346248,-5552.97802734375,304.15496826171875,0.4927785396575928,0.0742077976465225,0.3514333069324493,291.0836486816406,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,295.2594299316406,291.0843505859375,1.0,0.4285582602024078,0.863271176815033,0.863271176815033,1.0,1.0,-2.075760841369629,0.9268340468406676,1.148926854133606,0.4558810293674469,0.0,0.0,0.6176160573959351,113.7757568359375,132.0,-43.14344024658203,-19357.583984375,909.9100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3628234863281,309.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,25356.654296875,25560.0,0.0,0.0,0.4223397374153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887740731239319,0.788783609867096,-9.51248421188211e-06,0.0,0.0004286211333237,0.0,0.0,85.83978271484375,0.0,0.0,0.0,0.5110557079315186,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113257646560669,-4165.20703125,304.1633605957031,0.7749412655830383,0.2893050611019134,0.2640142738819122,293.2944641113281,297.1499938964844,293.1499938964844,0.1731944680213928,-3743.4755859375,304.16552734375,0.7360845804214478,0.2458838522434234,0.237242966890335,293.241455078125,297.1499938964844,293.1499938964844,0.3463567197322845,-4787.84814453125,304.1598815917969,0.881202220916748,0.4308695793151855,0.30356165766716,293.2760009765625,297.1499938964844,293.1499938964844,0.5058019161224365,-8749.2138671875,304.1133728027344,0.9815660715103148,0.5845114588737488,0.5566949248313904,293.2026672363281,297.1499938964844,293.1499938964844,0.0318321771919727,-5468.27880859375,304.15496826171875,0.4807147979736328,0.0728218108415603,0.3468340337276459,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569641113281,295.27410888671875,291.11334228515625,1.0,0.4328541159629822,0.8616572022438049,0.8616572022438049,1.0,1.0,-2.050584316253662,0.9143942594528198,1.1361900568008425,0.4497780501842499,0.0,0.0,0.6211798191070557,123.00891876220705,135.0,16.99251937866211,-19144.67578125,918.9961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9955749511719,309.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.66015625,25560.0,0.0,0.0,0.4179005324840545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041499257087708,0.8041595816612244,-9.6820222097449e-06,0.0,0.0004241159185767,0.0,0.0,89.4643783569336,0.0,0.0,0.0,0.5170575380325317,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113257646560669,-4165.20703125,304.1633605957031,0.7749412655830383,0.2893050611019134,0.2640142738819122,293.2944641113281,297.1499938964844,293.1499938964844,0.1731944680213928,-3743.4755859375,304.16552734375,0.7360845804214478,0.2458838522434234,0.237242966890335,293.241455078125,297.1499938964844,293.1499938964844,0.3463567197322845,-4787.84814453125,304.1598815917969,0.881202220916748,0.4308695793151855,0.30356165766716,293.2760009765625,297.1499938964844,293.1499938964844,0.5058019161224365,-8749.2138671875,304.1133728027344,0.9815660715103148,0.5845114588737488,0.5566949248313904,293.2026672363281,297.1499938964844,293.1499938964844,0.0318321771919727,-5468.27880859375,304.15496826171875,0.4807147979736328,0.0728218108415603,0.3468340337276459,291.11181640625,291.1499938964844,267.6703186035156,265.4908142089844,281.8569641113281,295.27410888671875,291.11334228515625,1.0,0.4328541159629822,0.8616572022438049,0.8616572022438049,1.0,1.0,-2.050584316253662,0.9143942594528198,1.1361900568008425,0.4497780501842499,0.0,0.0,0.6211798191070557,123.00891876220705,135.0,16.99251937866211,-19144.67578125,918.9961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9955749511719,309.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25448.66015625,25560.0,0.0,0.0,0.4179005324840545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041499257087708,0.8041595816612244,-9.6820222097449e-06,0.0,0.0004241159185767,0.0,0.0,89.4643783569336,0.0,0.0,0.0,0.5170575380325317,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098013162612915,-4141.08837890625,304.1636962890625,0.768475353717804,0.2876343727111816,0.2626667320728302,293.2952575683594,297.1499938964844,293.1499938964844,0.1714898496866226,-3713.8505859375,304.1658020019531,0.7299782633781433,0.2438996881246566,0.235529214143753,293.2419738769531,297.1499938964844,293.1499938964844,0.34499192237854,-4772.69482421875,304.1605529785156,0.8745720386505127,0.4296059012413025,0.3028020560741424,293.2854309082031,297.1499938964844,293.1499938964844,0.5023177266120911,-8694.19140625,304.12628173828125,0.9737370610237122,0.5810571908950806,0.5530415773391724,293.2027282714844,297.1499938964844,293.1499938964844,0.0313541628420352,-5427.21142578125,304.1549377441406,0.4755610525608063,0.0721420273184776,0.3444767892360687,291.1215209960937,291.1499938964844,267.7003479003906,265.5145263671875,281.8792724609375,295.2779541015625,291.1222839355469,1.0,0.4342862665653229,0.8608502149581909,0.8608502149581909,1.0,1.0,-2.038784503936768,0.9085882306098938,1.1301963329315186,0.4468132555484772,0.0,0.0,0.6220735907554626,126.55250549316406,135.0,19.72809410095215,-19003.998046875,920.4112548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8259582519531,309.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,25492.5625,24480.0,0.0,0.0,0.4160784184932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067793846130371,0.8067891001701355,-9.717672583064996e-06,0.0,0.0004222667193971,0.0,0.0,90.14177703857422,0.0,0.0,0.0,0.5032283067703247,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087883651256561,-4125.70703125,304.1630249023437,0.7629889249801636,0.2859773635864258,0.2613009512424469,293.2959899902344,297.1499938964844,293.1499938964844,0.1701947748661041,-3691.943359375,304.165283203125,0.7246541976928711,0.2419168651103973,0.2337884306907653,293.242431640625,297.1499938964844,293.1499938964844,0.3444600105285644,-4767.4248046875,304.1595764160156,0.8690369725227356,0.4283513128757477,0.3020239174365997,293.2906494140625,297.1499938964844,293.1499938964844,0.5007492303848267,-8668.841796875,304.1333923339844,0.9670414328575134,0.5783125162124634,0.5502803921699524,293.2026672363281,297.1499938964844,293.1499938964844,0.0309921875596046,-5397.87939453125,304.1546936035156,0.4706103503704071,0.0714862272143364,0.342092752456665,291.1024169921875,291.1499938964844,267.7303771972656,265.53826904296875,281.9001159667969,295.2802429199219,291.10107421875,1.0,0.4354187548160553,0.8601463437080383,0.8601463437080383,1.0,1.0,-2.027938842773437,0.9032649397850036,1.1246739625930786,0.4440587162971496,0.0,0.0,0.6269602179527283,129.56370544433594,138.0,-14.456363677978516,-18784.212890625,920.8260498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68701171875,309.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24543.140625,24480.0,0.0,0.0,0.4142591655254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977928519248962,0.7978022694587708,-9.415399290446658e-06,0.0,0.0004204204014968,0.0,0.0,86.53388977050781,0.0,0.0,0.0,0.5111018419265747,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056119292974472,-4075.104736328125,304.1640014648437,0.7539119124412537,0.2827076613903045,0.2585698366165161,293.2972412109375,297.1499938964844,293.1499938964844,0.1666440516710281,-3629.7578125,304.1661071777344,0.7152765393257141,0.2379650473594665,0.2302746176719665,293.2431640625,297.1499938964844,293.1499938964844,0.3414931893348694,-4734.27099609375,304.1613464355469,0.860061764717102,0.4258629977703094,0.3004555702209472,293.2953796386719,297.1499938964844,293.1499938964844,0.4958238303661346,-8593.873046875,304.14697265625,0.9557977318763732,0.5737833976745605,0.5459975004196167,293.2021179199219,297.1499938964844,293.1499938964844,0.0300441738218069,-5315.0009765625,304.1546936035156,0.4606930315494537,0.070258505642414,0.3374834060668945,291.12615966796875,291.1499938964844,267.790283203125,265.58575439453125,281.9395446777344,295.2825012207031,291.1271667480469,1.0,0.4370629489421844,0.8587386012077332,0.8587386012077332,1.0,1.0,-2.007875680923462,0.893426239490509,1.1144495010375977,0.4389068484306335,0.0,0.0,0.6288339495658875,134.5353240966797,141.0,20.76275634765625,-18606.162109375,919.4664306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.841796875,24480.0,0.0,0.0,0.4112485349178314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074930310249329,0.8075025081634521,-9.486596354690846e-06,0.0,0.0004173649940639,0.0,0.0,88.56393432617188,0.0,0.0,0.0,0.5143277049064636,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056119292974472,-4075.104736328125,304.1640014648437,0.7539119124412537,0.2827076613903045,0.2585698366165161,293.2972412109375,297.1499938964844,293.1499938964844,0.1666440516710281,-3629.7578125,304.1661071777344,0.7152765393257141,0.2379650473594665,0.2302746176719665,293.2431640625,297.1499938964844,293.1499938964844,0.3414931893348694,-4734.27099609375,304.1613464355469,0.860061764717102,0.4258629977703094,0.3004555702209472,293.2953796386719,297.1499938964844,293.1499938964844,0.4958238303661346,-8593.873046875,304.14697265625,0.9557977318763732,0.5737833976745605,0.5459975004196167,293.2021179199219,297.1499938964844,293.1499938964844,0.0300441738218069,-5315.0009765625,304.1546936035156,0.4606930315494537,0.070258505642414,0.3374834060668945,291.12615966796875,291.1499938964844,267.790283203125,265.58575439453125,281.9395446777344,295.2825012207031,291.1271667480469,1.0,0.4370629489421844,0.8587386012077332,0.8587386012077332,1.0,1.0,-2.007875680923462,0.893426239490509,1.1144495010375977,0.4389068484306335,0.0,0.0,0.6288339495658875,134.5353240966797,141.0,20.76275634765625,-18606.162109375,919.4664306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261779785156,308.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.841796875,24480.0,0.0,0.0,0.4112485349178314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074930310249329,0.8075025081634521,-9.486596354690846e-06,0.0,0.0004173649940639,0.0,0.0,88.56393432617188,0.0,0.0,0.0,0.5143277049064636,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026286721229553,-4027.720458984375,304.164306640625,0.7463666796684265,0.2794933021068573,0.255854070186615,293.2982177734375,297.1499938964844,293.1499938964844,0.1632339805364608,-3570.034912109375,304.1664123535156,0.706510603427887,0.2340328842401504,0.2267433255910873,293.2436828613281,297.1499938964844,293.1499938964844,0.3387719690799713,-4704.169921875,304.1620788574219,0.8527529239654541,0.4233977794647217,0.2988748550415039,293.29705810546875,297.1499938964844,293.1499938964844,0.4915660619735718,-8531.3232421875,304.1549987792969,0.946178138256073,0.569755494594574,0.5423217415809631,293.2012023925781,297.1499938964844,293.1499938964844,0.0291818622499704,-5241.11083984375,304.1545715332031,0.4518700838088989,0.0691264346241951,0.3331640958786011,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774780273437,295.2834167480469,291.1422424316406,1.0,0.4381805062294006,0.857330858707428,0.857330858707428,1.0,1.0,-1.9888733625411987,0.8841263651847839,1.1047470569610596,0.433947741985321,0.0,0.0,0.6289776563644409,138.65382385253906,144.0,21.36312866210937,-18385.759765625,916.1203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,24469.111328125,23400.0,0.0,0.0,0.4087936282157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089760541915894,0.8089855313301086,-9.507773029326929e-06,0.0,0.0004148735606577,0.0,0.0,88.95233154296875,0.0,0.0,0.0,0.4999738931655884,4.0,0.0,1.0
