time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026286721229553,-4027.720458984375,304.164306640625,0.7463666796684265,0.2794933021068573,0.255854070186615,293.2982177734375,297.1499938964844,293.1499938964844,0.1632339805364608,-3570.034912109375,304.1664123535156,0.706510603427887,0.2340328842401504,0.2267433255910873,293.2436828613281,297.1499938964844,293.1499938964844,0.3387719690799713,-4704.169921875,304.1620788574219,0.8527529239654541,0.4233977794647217,0.2988748550415039,293.29705810546875,297.1499938964844,293.1499938964844,0.4915660619735718,-8531.3232421875,304.1549987792969,0.946178138256073,0.569755494594574,0.5423217415809631,293.2012023925781,297.1499938964844,293.1499938964844,0.0291818622499704,-5241.11083984375,304.1545715332031,0.4518700838088989,0.0691264346241951,0.3331640958786011,291.1413269042969,291.1499938964844,267.8500671386719,265.6332092285156,281.9774780273437,295.2834167480469,291.1422424316406,1.0,0.4381805062294006,0.857330858707428,0.857330858707428,1.0,1.0,-1.9888733625411987,0.8841263651847839,1.1047470569610596,0.433947741985321,0.0,0.0,0.6289776563644409,138.65382385253906,144.0,21.36312866210937,-18385.759765625,916.1203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2069091796875,308.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,24469.111328125,23400.0,0.0,0.0,0.4087936282157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089760541915894,0.8089855313301086,-9.507773029326929e-06,0.0,0.0004148735606577,0.0,0.0,88.95233154296875,0.0,0.0,0.0,0.4999738931655884,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001266032457351,-3988.418701171875,304.1637878417969,0.7397386431694031,0.2763349413871765,0.2531702518463135,293.29901123046875,297.1499938964844,293.1499938964844,0.1601910591125488,-3517.044921875,304.16607666015625,0.698185920715332,0.2301186919212341,0.2232097387313842,293.2439270019531,297.1499938964844,293.1499938964844,0.336801677942276,-4682.904296875,304.1614990234375,0.8464384078979492,0.4209728538990021,0.2973059415817261,293.2974548339844,297.1499938964844,293.1499938964844,0.4883976876735687,-8486.1455078125,304.15875244140625,0.937508463859558,0.5659454464912415,0.5388748049736023,293.2000427246094,297.1499938964844,293.1499938964844,0.0282217487692832,-5186.4169921875,304.15478515625,0.444335401058197,0.068064846098423,0.3290935754776001,291.130615234375,291.1499938964844,267.90972900390625,265.6806335449219,282.0142517089844,295.2836608886719,291.1329040527344,1.0,0.4390031397342682,0.8561325669288635,0.8561325669288635,1.0,1.0,-1.970494627952576,0.87517249584198,1.0953221321105957,0.4290914535522461,0.0,0.0,0.633108377456665,142.2825469970703,132.0,11.333630561828612,-18131.24609375,911.6734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0666198730469,308.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.294921875,23400.0,0.0,0.0,0.4062610864639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005120158195496,0.800521194934845,-9.181527275359258e-06,0.0,0.0004123033431824,0.0,0.0,85.2581787109375,0.0,0.0,0.0,0.5074098706245422,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001266032457351,-3988.418701171875,304.1637878417969,0.7397386431694031,0.2763349413871765,0.2531702518463135,293.29901123046875,297.1499938964844,293.1499938964844,0.1601910591125488,-3517.044921875,304.16607666015625,0.698185920715332,0.2301186919212341,0.2232097387313842,293.2439270019531,297.1499938964844,293.1499938964844,0.336801677942276,-4682.904296875,304.1614990234375,0.8464384078979492,0.4209728538990021,0.2973059415817261,293.2974548339844,297.1499938964844,293.1499938964844,0.4883976876735687,-8486.1455078125,304.15875244140625,0.937508463859558,0.5659454464912415,0.5388748049736023,293.2000427246094,297.1499938964844,293.1499938964844,0.0282217487692832,-5186.4169921875,304.15478515625,0.444335401058197,0.068064846098423,0.3290935754776001,291.130615234375,291.1499938964844,267.90972900390625,265.6806335449219,282.0142517089844,295.2836608886719,291.1329040527344,1.0,0.4390031397342682,0.8561325669288635,0.8561325669288635,1.0,1.0,-1.970494627952576,0.87517249584198,1.0953221321105957,0.4290914535522461,0.0,0.0,0.633108377456665,142.2825469970703,132.0,11.333630561828612,-18131.24609375,911.6734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0666198730469,308.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23392.294921875,23400.0,0.0,0.0,0.4062610864639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005120158195496,0.800521194934845,-9.181527275359258e-06,0.0,0.0004123033431824,0.0,0.0,85.2581787109375,0.0,0.0,0.0,0.5074098706245422,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968795210123062,-3936.26416015625,304.1645812988281,0.7387105226516724,0.273257166147232,0.2503326535224914,293.29949951171875,297.1499938964844,293.1499938964844,0.1565078943967819,-3451.71826171875,304.1668395996094,0.6956974864006042,0.2262449115514755,0.2194789052009582,293.24395751953125,297.1499938964844,293.1499938964844,0.3336246907711029,-4647.3974609375,304.16290283203125,0.8467192053794861,0.418589323759079,0.295596033334732,293.2973022460937,297.1499938964844,293.1499938964844,0.4835384786128998,-8416.9677734375,304.1638488769531,0.937574863433838,0.5622406005859375,0.53531813621521,293.1985778808594,297.1499938964844,293.1499938964844,0.0274687651544809,-5095.52734375,304.1544189453125,0.4424365758895874,0.0670942962169647,0.324312299489975,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0514221191406,295.2835388183594,291.1576843261719,1.0,0.4347735345363617,0.8549342751502991,0.8549342751502991,1.0,1.0,-1.950541853904724,0.865475594997406,1.085066318511963,0.4238080084323883,0.0,0.0,0.6302670836448669,140.2090606689453,120.0,24.916135787963867,-17924.25,886.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9543151855469,308.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,23447.150390625,23400.0,0.0,0.0,0.4039578139781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965948581695557,0.7966039776802063,-9.155942279903684e-06,0.0,0.0004099658108316,0.0,0.0,84.4751968383789,0.0,0.0,0.0,0.5058314800262451,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968795210123062,-3936.26416015625,304.1645812988281,0.7387105226516724,0.273257166147232,0.2503326535224914,293.29949951171875,297.1499938964844,293.1499938964844,0.1565078943967819,-3451.71826171875,304.1668395996094,0.6956974864006042,0.2262449115514755,0.2194789052009582,293.24395751953125,297.1499938964844,293.1499938964844,0.3336246907711029,-4647.3974609375,304.16290283203125,0.8467192053794861,0.418589323759079,0.295596033334732,293.2973022460937,297.1499938964844,293.1499938964844,0.4835384786128998,-8416.9677734375,304.1638488769531,0.937574863433838,0.5622406005859375,0.53531813621521,293.1985778808594,297.1499938964844,293.1499938964844,0.0274687651544809,-5095.52734375,304.1544189453125,0.4424365758895874,0.0670942962169647,0.324312299489975,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0514221191406,295.2835388183594,291.1576843261719,1.0,0.4347735345363617,0.8549342751502991,0.8549342751502991,1.0,1.0,-1.950541853904724,0.865475594997406,1.085066318511963,0.4238080084323883,0.0,0.0,0.6302670836448669,140.2090606689453,120.0,24.916135787963867,-17924.25,886.8731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9543151855469,308.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,23447.150390625,23400.0,0.0,0.0,0.4039578139781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965948581695557,0.7966039776802063,-9.155942279903684e-06,0.0,0.0004099658108316,0.0,0.0,84.4751968383789,0.0,0.0,0.0,0.5058314800262451,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952926963567733,-3910.787353515625,304.1648254394531,0.7397622466087341,0.2717680633068084,0.2488975375890731,293.299560546875,297.1499938964844,293.1499938964844,0.1546818017959594,-3419.279541015625,304.1671142578125,0.6960976123809814,0.2243378311395645,0.2175776809453964,293.2437744140625,297.1499938964844,293.1499938964844,0.3320799767971039,-4630.203125,304.1633605957031,0.8487120866775513,0.4174314737319946,0.294716477394104,293.2969970703125,297.1499938964844,293.1499938964844,0.4811598658561706,-8383.478515625,304.1656494140625,0.9400803446769714,0.5604367852210999,0.5335210561752319,293.1976623535156,297.1499938964844,293.1499938964844,0.0271008498966693,-5052.744140625,304.154296875,0.4430780708789825,0.0666571259498596,0.3218374252319336,291.1664428710937,291.1499938964844,267.9988708496094,265.751708984375,282.0699157714844,295.28326416015625,291.1676025390625,1.0,0.4315064251422882,0.8543351292610168,0.8543351292610168,1.0,1.0,-1.940349102020264,0.8605331182479858,1.0798161029815674,0.4210858047008514,0.0,0.0,0.6281753182411194,137.6057586669922,120.0,26.18145751953125,-17814.369140625,869.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9163513183594,308.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23470.16796875,22320.0,0.0,0.0,0.4027691781520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927067875862122,0.7927159070968628,-9.123624295170885e-06,0.0,0.0004087595152668,0.0,0.0,83.6527099609375,0.0,0.0,0.0,0.4892939329147339,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941747665405273,-3893.435791015625,304.1641540527344,0.7415991425514221,0.2703114151954651,0.247464582324028,293.2995300292969,297.1499938964844,293.1499938964844,0.153218388557434,-3393.8134765625,304.1666564941406,0.6973085999488831,0.222450777888298,0.215667262673378,293.2434997558594,297.1499938964844,293.1499938964844,0.3313135504722595,-4622.3125,304.1623229980469,0.8516456484794617,0.4163003265857696,0.2938328385353088,293.2965087890625,297.1499938964844,293.1499938964844,0.4798767268657684,-8366.46484375,304.16510009765625,0.9437854886054992,0.5586713552474976,0.5317274928092957,293.1966552734375,297.1499938964844,293.1499938964844,0.0267415475100278,-5020.8994140625,304.1541748046875,0.444540798664093,0.0662499442696571,0.3193696141242981,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0882263183594,295.2828369140625,291.1482238769531,1.0,0.4276759028434753,0.8537622690200806,0.8537622690200806,1.0,1.0,-1.930155754089356,0.8555987477302551,1.0745570659637451,0.4183513522148132,0.0,0.0,0.6296185255050659,134.30418395996094,108.0,-10.284971237182615,-17605.798828125,849.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907958984375,308.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,22545.275390625,22320.0,0.0,0.0,0.4013335108757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77498459815979,0.774993360042572,-8.745749255467672e-06,0.0,0.0004073024902027,0.0,0.0,78.34584045410156,0.0,0.0,0.0,0.4935544729232788,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909454762935638,-3841.224365234375,304.1648254394531,0.7473422288894653,0.2674743235111236,0.2446189969778061,293.2991943359375,297.1499938964844,293.1499938964844,0.149492859840393,-3327.099609375,304.1673278808594,0.7017974257469177,0.2187258452177047,0.211837500333786,293.2427062988281,297.1499938964844,293.1499938964844,0.3280667960643768,-4585.9111328125,304.16363525390625,0.8600260019302368,0.4140920341014862,0.2920688390731811,293.29522705078125,297.1499938964844,293.1499938964844,0.474879652261734,-8296.1650390625,304.1684265136719,0.9540790319442748,0.555217981338501,0.5281736254692078,293.1944274902344,297.1499938964844,293.1499938964844,0.025787154212594,-4933.57763671875,304.1543884277344,0.4497010409832001,0.0655173137784004,0.3145318031311035,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244812011719,295.28173828125,291.1756591796875,1.0,0.4187369048595428,0.852616548538208,0.852616548538208,1.0,1.0,-1.9099440574646,0.8458322882652283,1.0641117095947266,0.4128884673118591,0.0,0.0,0.6251944899559021,126.18280029296876,96.0,25.004005432128903,-17445.814453125,805.7721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90740966796875,308.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22428.796875,22320.0,0.0,0.0,0.3983114361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691522836685181,0.7691609263420105,-8.664718734507915e-06,0.0,0.0004042354703415,0.0,0.0,76.93964385986328,0.0,0.0,0.0,0.4905512630939483,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909454762935638,-3841.224365234375,304.1648254394531,0.7473422288894653,0.2674743235111236,0.2446189969778061,293.2991943359375,297.1499938964844,293.1499938964844,0.149492859840393,-3327.099609375,304.1673278808594,0.7017974257469177,0.2187258452177047,0.211837500333786,293.2427062988281,297.1499938964844,293.1499938964844,0.3280667960643768,-4585.9111328125,304.16363525390625,0.8600260019302368,0.4140920341014862,0.2920688390731811,293.29522705078125,297.1499938964844,293.1499938964844,0.474879652261734,-8296.1650390625,304.1684265136719,0.9540790319442748,0.555217981338501,0.5281736254692078,293.1944274902344,297.1499938964844,293.1499938964844,0.025787154212594,-4933.57763671875,304.1543884277344,0.4497010409832001,0.0655173137784004,0.3145318031311035,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244812011719,295.28173828125,291.1756591796875,1.0,0.4187369048595428,0.852616548538208,0.852616548538208,1.0,1.0,-1.9099440574646,0.8458322882652283,1.0641117095947266,0.4128884673118591,0.0,0.0,0.6251944899559021,126.18280029296876,96.0,25.004005432128903,-17445.814453125,805.7721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90740966796875,308.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22428.796875,22320.0,0.0,0.0,0.3983114361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691522836685181,0.7691609263420105,-8.664718734507915e-06,0.0,0.0004042354703415,0.0,0.0,76.93964385986328,0.0,0.0,0.0,0.4905512630939483,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878886818885803,-3791.872314453125,304.1649780273437,0.7556323409080505,0.2647202312946319,0.2418000698089599,293.2986755371094,297.1499938964844,293.1499938964844,0.1458954662084579,-3262.56689453125,304.16754150390625,0.7086611390113831,0.215051993727684,0.2080061584711074,293.24176025390625,297.1499938964844,293.1499938964844,0.3250353336334228,-4552.16796875,304.1641540527344,0.8715114593505859,0.4119337201118469,0.2903010547161102,293.29376220703125,297.1499938964844,293.1499938964844,0.470158189535141,-8230.5126953125,304.1701354980469,0.967146635055542,0.5518367886543274,0.5246341228485107,293.1920471191406,297.1499938964844,293.1499938964844,0.0249733235687017,-4855.494140625,304.1542663574219,0.4577067494392395,0.0648766234517097,0.309880644083023,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,295.28045654296875,291.1929626464844,1.0,0.4085764586925506,0.8514708280563354,0.8514708280563354,1.0,1.0,-1.889999508857727,0.8362162113189697,1.0537831783294678,0.4074486494064331,0.0,0.0,0.6183457374572754,116.74417114257812,84.0,23.93034172058105,-17224.755859375,758.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22464.7109375,21240.0,0.0,0.0,0.3949684500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541467547416687,0.7541553378105164,-8.534036169294268e-06,0.0,0.0004008427786175,0.0,0.0,73.91905975341797,0.0,0.0,0.0,0.4696706533432007,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878886818885803,-3791.872314453125,304.1649780273437,0.7556323409080505,0.2647202312946319,0.2418000698089599,293.2986755371094,297.1499938964844,293.1499938964844,0.1458954662084579,-3262.56689453125,304.16754150390625,0.7086611390113831,0.215051993727684,0.2080061584711074,293.24176025390625,297.1499938964844,293.1499938964844,0.3250353336334228,-4552.16796875,304.1641540527344,0.8715114593505859,0.4119337201118469,0.2903010547161102,293.29376220703125,297.1499938964844,293.1499938964844,0.470158189535141,-8230.5126953125,304.1701354980469,0.967146635055542,0.5518367886543274,0.5246341228485107,293.1920471191406,297.1499938964844,293.1499938964844,0.0249733235687017,-4855.494140625,304.1542663574219,0.4577067494392395,0.0648766234517097,0.309880644083023,291.1919860839844,291.1499938964844,268.1464233398437,265.86993408203125,282.1602783203125,295.28045654296875,291.1929626464844,1.0,0.4085764586925506,0.8514708280563354,0.8514708280563354,1.0,1.0,-1.889999508857727,0.8362162113189697,1.0537831783294678,0.4074486494064331,0.0,0.0,0.6183457374572754,116.74417114257812,84.0,23.93034172058105,-17224.755859375,758.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9343566894531,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22464.7109375,21240.0,0.0,0.0,0.3949684500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541467547416687,0.7541553378105164,-8.534036169294268e-06,0.0,0.0004008427786175,0.0,0.0,73.91905975341797,0.0,0.0,0.0,0.4696706533432007,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860339194536209,-3762.576416015625,304.1640625,0.764181911945343,0.2625764608383178,0.239575907588005,293.29815673828125,297.1499938964844,293.1499938964844,0.1434646099805832,-3219.457763671875,304.1669006347656,0.7155149579048157,0.2121449559926986,0.2049488127231598,293.2408447265625,297.1499938964844,293.1499938964844,0.3235860168933868,-4536.78564453125,304.16278076171875,0.8830001354217529,0.4102556109428406,0.2889007329940796,293.2923278808594,297.1499938964844,293.1499938964844,0.4677624404430389,-8198.6083984375,304.16876220703125,0.978897750377655,0.5492075085639954,0.5218434929847717,293.1900634765625,297.1499938964844,293.1499938964844,0.0244448035955429,-4806.876953125,304.1540222167969,0.4661166667938232,0.0644188448786735,0.3063073754310608,291.17169189453125,291.1499938964844,268.193359375,265.9076843261719,282.1884460449219,295.2792358398437,291.1731262207031,1.0,0.3998233377933502,0.8506149053573608,0.8506149053573608,1.0,1.0,-1.8743336200714111,0.8286827206611633,1.0456509590148926,0.4031489789485931,0.0,0.0,0.617810845375061,108.61285400390624,84.0,-2.3242549896240234,-16983.712890625,720.3134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.004150390625,308.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,21406.330078125,21240.0,0.0,0.0,0.3916544914245605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316791415214539,0.7316872477531433,-8.091966265055817e-06,0.0,0.0003974795108661,0.0,0.0,67.89759063720703,0.0,0.0,0.0,0.4715312421321869,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853937357664108,-3752.119140625,304.1642150878906,0.7666091918945312,0.2620468735694885,0.2390247136354446,293.2980041503906,297.1499938964844,293.1499938964844,0.1427194774150848,-3205.932373046875,304.16705322265625,0.717387318611145,0.2114215046167373,0.2041859924793243,293.2406311035156,297.1499938964844,293.1499938964844,0.3229156732559204,-4529.2158203125,304.1630859375,0.8862114548683167,0.4098400175571441,0.2885535955429077,293.2919616699219,297.1499938964844,293.1499938964844,0.4667300879955292,-8184.0927734375,304.1693115234375,0.9819484353065492,0.5485566854476929,0.5211536288261414,293.1895751953125,297.1499938964844,293.1499938964844,0.0242818817496299,-4790.83154296875,304.1540222167969,0.468300312757492,0.0643110796809196,0.3054350316524505,291.1776733398437,291.1499938964844,268.2050476074219,265.9171142578125,282.1954345703125,295.2789306640625,291.179931640625,1.0,0.3975649774074554,0.8504009246826172,0.8504009246826172,1.0,1.0,-1.8704628944396973,0.8268231153488159,1.0436397790908811,0.4020828008651733,0.0,0.0,0.616362988948822,106.524169921875,72.0,8.625324249267578,-16957.447265625,710.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.020751953125,308.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21378.046875,21240.0,0.0,0.0,0.3907983601093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730049729347229,0.7300578355789185,-8.071107004070655e-06,0.0,0.0003966106451116,0.0,0.0,67.54518127441406,0.0,0.0,0.0,0.4706837236881256,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823872625827789,-3703.176025390625,304.1644592285156,0.7806652784347534,0.2594294250011444,0.2362874150276184,293.2973022460937,297.1499938964844,293.1499938964844,0.1391436755657196,-3141.064697265625,304.16729736328125,0.727891743183136,0.2078185081481933,0.2003770321607589,293.239501953125,297.1499938964844,293.1499938964844,0.3198496103286743,-4494.8701171875,304.1637878417969,0.9044437408447266,0.407771497964859,0.2868175208568573,293.2901916503906,297.1499938964844,293.1499938964844,0.4619531631469726,-8117.60546875,304.1707763671875,0.9974272847175598,0.5453190803527832,0.5177097916603088,293.1871032714844,297.1499938964844,293.1499938964844,0.0235302466899156,-4716.58740234375,304.1539306640625,0.4791131615638733,0.0638070404529571,0.301194816827774,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,295.27740478515625,291.2001647949219,1.0,0.3859137296676636,0.8493310213088989,0.8493310213088989,1.0,1.0,-1.851280212402344,0.8176169991493225,1.033663272857666,0.3967825770378113,0.0,0.0,0.6079748272895813,95.85739135742188,60.0,18.24872779846192,-16747.302734375,662.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1033020019531,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.2109375,21240.0,0.0,0.0,0.3863272666931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129766941070557,0.7129846215248108,-7.927868864499032e-06,0.0,0.0003920730669051,0.0,0.0,64.4017333984375,0.0,0.0,0.0,0.4639609158039093,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823872625827789,-3703.176025390625,304.1644592285156,0.7806652784347534,0.2594294250011444,0.2362874150276184,293.2973022460937,297.1499938964844,293.1499938964844,0.1391436755657196,-3141.064697265625,304.16729736328125,0.727891743183136,0.2078185081481933,0.2003770321607589,293.239501953125,297.1499938964844,293.1499938964844,0.3198496103286743,-4494.8701171875,304.1637878417969,0.9044437408447266,0.407771497964859,0.2868175208568573,293.2901916503906,297.1499938964844,293.1499938964844,0.4619531631469726,-8117.60546875,304.1707763671875,0.9974272847175598,0.5453190803527832,0.5177097916603088,293.1871032714844,297.1499938964844,293.1499938964844,0.0235302466899156,-4716.58740234375,304.1539306640625,0.4791131615638733,0.0638070404529571,0.301194816827774,291.19952392578125,291.1499938964844,268.263427734375,265.9642028808594,282.230224609375,295.27740478515625,291.2001647949219,1.0,0.3859137296676636,0.8493310213088989,0.8493310213088989,1.0,1.0,-1.851280212402344,0.8176169991493225,1.033663272857666,0.3967825770378113,0.0,0.0,0.6079748272895813,95.85739135742188,60.0,18.24872779846192,-16747.302734375,662.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1033020019531,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.2109375,21240.0,0.0,0.0,0.3863272666931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129766941070557,0.7129846215248108,-7.927868864499032e-06,0.0,0.0003920730669051,0.0,0.0,64.4017333984375,0.0,0.0,0.0,0.4639609158039093,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809583604335785,-3679.8798828125,304.1644287109375,0.787010133266449,0.2581641972064972,0.2349821925163269,293.2967834472656,297.1499938964844,293.1499938964844,0.1374199539422989,-3109.692138671875,304.16729736328125,0.7323793768882751,0.2060502022504806,0.1985285133123397,293.23883056640625,297.1499938964844,293.1499938964844,0.3183899223804474,-4478.53564453125,304.1639404296875,0.9131861925125122,0.4067722260951996,0.2859917283058166,293.2864074707031,297.1499938964844,293.1499938964844,0.4520705640316009,-7973.06103515625,304.18524169921875,0.9990000128746032,0.5442789793014526,0.5082969069480896,293.1857604980469,297.1499938964844,293.1499938964844,0.023212919011712,-4684.740234375,304.1537780761719,0.4834209084510803,0.0636020377278328,0.2993952631950378,291.20880126953125,291.1499938964844,268.2925109863281,265.9877319335937,282.2518005371094,295.275634765625,291.2109375,1.0,0.3795861601829529,0.8487960696220398,0.8487960696220398,1.0,1.0,-1.833031415939331,0.8088073134422302,1.0242241621017456,0.3921766877174377,0.0,0.0,0.6031683683395386,91.28955841064452,60.0,27.371204376220703,-16596.3671875,634.4259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15020751953125,308.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,21416.068359375,20160.0,0.0,0.0,0.3839026987552643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035637497901917,0.7035715579986572,-7.84912845119834e-06,0.0,0.0003896124253515,0.0,0.0,62.70851516723633,0.0,0.0,0.0,0.4452941119670868,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798148602247238,-3661.572509765625,304.16387939453125,0.7932159900665283,0.2569056451320648,0.2337129414081573,293.2962951660156,297.1499938964844,293.1499938964844,0.1359189450740814,-3082.638671875,304.1668701171875,0.7367225885391235,0.204286590218544,0.1967149972915649,293.2381591796875,297.1499938964844,293.1499938964844,0.3173993229866028,-4467.8505859375,304.1631774902344,0.9221670031547546,0.4057777822017669,0.2851915955543518,293.2740173339844,297.1499938964844,293.1499938964844,0.4378709495067596,-7765.8740234375,304.20458984375,0.9990000128746032,0.5449767708778381,0.4941078424453735,293.1843566894531,297.1499938964844,293.1499938964844,0.02298229560256,-4662.4384765625,304.15350341796875,0.4875358939170837,0.0634259805083274,0.2978353500366211,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2744445800781,295.2709045410156,291.2034606933594,1.0,0.3728048801422119,0.8483121395111084,0.8483121395111084,1.0,1.0,-1.80949342250824,0.797512948513031,1.0119805335998535,0.3861231505870819,0.0,0.0,0.5998522043228149,86.95665740966797,48.0,4.962291240692139,-16296.4521484375,604.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,20525.6015625,20160.0,0.0,0.0,0.3810525238513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787054538726807,0.6787129044532776,-7.439094133587787e-06,0.0,0.0003867198829539,0.0,0.0,57.12313079833984,0.0,0.0,0.0,0.4466221630573272,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766194403171539,-3608.669677734375,304.1645812988281,0.8080553412437439,0.2543864548206329,0.2311597466468811,293.2955322265625,297.1499938964844,293.1499938964844,0.132230132818222,-3014.515625,304.1673889160156,0.7475287914276123,0.2007387429475784,0.1930581182241439,293.237060546875,297.1499938964844,293.1499938964844,0.3138079345226288,-4426.9482421875,304.164794921875,0.9436208605766296,0.4037667512893677,0.283571183681488,293.2278747558594,297.1499938964844,293.1499938964844,0.4039510190486908,-7270.896484375,304.2427978515625,0.9990000128746032,0.551134467124939,0.4629263877868652,293.1813659667969,297.1499938964844,293.1499938964844,0.0224071145057678,-4601.4677734375,304.1533203125,0.4972997605800628,0.063160128891468,0.2950138747692108,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,295.2571105957031,291.251953125,1.0,0.3582116067409515,0.8473443388938904,0.8473443388938904,1.0,1.0,-1.7592650651931765,0.7734547257423401,0.9858102798461914,0.3732705414295196,0.0,0.0,0.5840708613395691,77.87545776367188,51.0,50.18507766723633,-15898.7421875,542.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219665527344,308.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20463.314453125,20160.0,0.0,0.0,0.3744263350963592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512964963912964,0.6513037085533142,-7.203641416708706e-06,0.0,0.0003799951518885,0.0,0.0,52.56372833251953,0.0,0.0,0.0,0.4356119632720947,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766194403171539,-3608.669677734375,304.1645812988281,0.8080553412437439,0.2543864548206329,0.2311597466468811,293.2955322265625,297.1499938964844,293.1499938964844,0.132230132818222,-3014.515625,304.1673889160156,0.7475287914276123,0.2007387429475784,0.1930581182241439,293.237060546875,297.1499938964844,293.1499938964844,0.3138079345226288,-4426.9482421875,304.164794921875,0.9436208605766296,0.4037667512893677,0.283571183681488,293.2278747558594,297.1499938964844,293.1499938964844,0.4039510190486908,-7270.896484375,304.2427978515625,0.9990000128746032,0.551134467124939,0.4629263877868652,293.1813659667969,297.1499938964844,293.1499938964844,0.0224071145057678,-4601.4677734375,304.1533203125,0.4972997605800628,0.063160128891468,0.2950138747692108,291.2491149902344,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,295.2571105957031,291.251953125,1.0,0.3582116067409515,0.8473443388938904,0.8473443388938904,1.0,1.0,-1.7592650651931765,0.7734547257423401,0.9858102798461914,0.3732705414295196,0.0,0.0,0.5840708613395691,77.87545776367188,51.0,50.18507766723633,-15898.7421875,542.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219665527344,308.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20463.314453125,20160.0,0.0,0.0,0.3744263350963592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512964963912964,0.6513037085533142,-7.203641416708706e-06,0.0,0.0003799951518885,0.0,0.0,52.56372833251953,0.0,0.0,0.0,0.4356119632720947,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739396303892135,-3564.72119140625,304.1641540527344,0.8179044127464294,0.2518430352210998,0.2286949157714843,293.2951354980469,297.1499938964844,293.1499938964844,0.1289367824792862,-2953.896484375,304.16705322265625,0.7546195983886719,0.1971326321363449,0.1894646733999252,293.2363586425781,297.1499938964844,293.1499938964844,0.3110085427761078,-4395.6689453125,304.1644592285156,0.9584609866142272,0.4017050266265869,0.2819974720478058,293.16754150390625,297.1499938964844,293.1499938964844,0.3797453939914703,-6922.8720703125,304.2514343261719,0.9990000128746032,0.5613895654678345,0.4411519169807434,293.1786499023437,297.1499938964844,293.1499938964844,0.0220382567495107,-4562.6953125,304.1528015136719,0.5047531723976135,0.0629189684987068,0.2929784655570984,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3609313964844,295.2500915527344,291.26983642578125,1.0,0.348200261592865,0.8463764786720276,0.8463764786720276,1.0,1.0,-1.7215003967285156,0.7554717659950256,0.96602863073349,0.3633153140544891,0.0,0.0,0.5662627220153809,71.79685974121094,69.0,26.81318664550781,-15469.30859375,499.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66705322265625,308.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,20484.78515625,19080.0,0.0,0.0,0.366409569978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135037541389465,0.6135106682777405,-6.918230610608589e-06,0.0,0.0003718591469805,0.0,0.0,46.861087799072266,0.0,0.0,0.0,0.406708687543869,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739396303892135,-3564.72119140625,304.1641540527344,0.8179044127464294,0.2518430352210998,0.2286949157714843,293.2951354980469,297.1499938964844,293.1499938964844,0.1289367824792862,-2953.896484375,304.16705322265625,0.7546195983886719,0.1971326321363449,0.1894646733999252,293.2363586425781,297.1499938964844,293.1499938964844,0.3110085427761078,-4395.6689453125,304.1644592285156,0.9584609866142272,0.4017050266265869,0.2819974720478058,293.16754150390625,297.1499938964844,293.1499938964844,0.3797453939914703,-6922.8720703125,304.2514343261719,0.9990000128746032,0.5613895654678345,0.4411519169807434,293.1786499023437,297.1499938964844,293.1499938964844,0.0220382567495107,-4562.6953125,304.1528015136719,0.5047531723976135,0.0629189684987068,0.2929784655570984,291.2696533203125,291.1499938964844,268.43682861328125,266.1048889160156,282.3609313964844,295.2500915527344,291.26983642578125,1.0,0.348200261592865,0.8463764786720276,0.8463764786720276,1.0,1.0,-1.7215003967285156,0.7554717659950256,0.96602863073349,0.3633153140544891,0.0,0.0,0.5662627220153809,71.79685974121094,69.0,26.81318664550781,-15469.30859375,499.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66705322265625,308.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,20484.78515625,19080.0,0.0,0.0,0.366409569978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135037541389465,0.6135106682777405,-6.918230610608589e-06,0.0,0.0003718591469805,0.0,0.0,46.861087799072266,0.0,0.0,0.0,0.406708687543869,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724295914173126,-3541.282958984375,304.1620178222656,0.8155328631401062,0.2492382973432541,0.226376473903656,293.2952880859375,297.1499938964844,293.1499938964844,0.1265091747045517,-2910.275390625,304.1654663085937,0.7503767013549805,0.1934273242950439,0.1859896630048751,293.2359924316406,297.1499938964844,293.1499938964844,0.3102051019668579,-4388.228515625,304.1610717773437,0.957050323486328,0.3995893895626068,0.2805375456809997,293.1223449707031,297.1499938964844,293.1499938964844,0.3786631822586059,-6923.79736328125,304.2186889648437,0.9990000128746032,0.5701764822006226,0.4406983256340027,293.17657470703125,297.1499938964844,293.1499938964844,0.0219658482819795,-4559.029296875,304.1520080566406,0.5041125416755676,0.0626124069094657,0.2916623055934906,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,295.25421142578125,291.22100830078125,1.0,0.3472371697425842,0.8458110094070435,0.8458110094070435,1.0,1.0,-1.7106465101242063,0.7504493594169617,0.9601971507072448,0.359850138425827,0.0,0.0,0.5601537823677063,71.43838500976562,87.0,-29.96928024291992,-15174.6611328125,492.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94244384765625,308.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19300.4453125,19080.0,0.0,0.0,0.3570169806480407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782813429832458,0.5782877206802368,-6.395484433596721e-06,0.0,0.0003623268567025,0.0,0.0,40.54872131347656,0.0,0.0,0.0,0.4034869074821472,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724295914173126,-3541.282958984375,304.1620178222656,0.8155328631401062,0.2492382973432541,0.226376473903656,293.2952880859375,297.1499938964844,293.1499938964844,0.1265091747045517,-2910.275390625,304.1654663085937,0.7503767013549805,0.1934273242950439,0.1859896630048751,293.2359924316406,297.1499938964844,293.1499938964844,0.3102051019668579,-4388.228515625,304.1610717773437,0.957050323486328,0.3995893895626068,0.2805375456809997,293.1223449707031,297.1499938964844,293.1499938964844,0.3786631822586059,-6923.79736328125,304.2186889648437,0.9990000128746032,0.5701764822006226,0.4406983256340027,293.17657470703125,297.1499938964844,293.1499938964844,0.0219658482819795,-4559.029296875,304.1520080566406,0.5041125416755676,0.0626124069094657,0.2916623055934906,291.2215881347656,291.1499938964844,268.4939880371094,266.15155029296875,282.39276123046875,295.25421142578125,291.22100830078125,1.0,0.3472371697425842,0.8458110094070435,0.8458110094070435,1.0,1.0,-1.7106465101242063,0.7504493594169617,0.9601971507072448,0.359850138425827,0.0,0.0,0.5601537823677063,71.43838500976562,87.0,-29.96928024291992,-15174.6611328125,492.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94244384765625,308.67431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19300.4453125,19080.0,0.0,0.0,0.3570169806480407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782813429832458,0.5782877206802368,-6.395484433596721e-06,0.0,0.0003623268567025,0.0,0.0,40.54872131347656,0.0,0.0,0.0,0.4034869074821472,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707318425178527,-3514.19775390625,304.1607971191406,0.8029909729957581,0.2465704828500747,0.2241498231887817,293.2958374023437,297.1499938964844,293.1499938964844,0.1239382326602935,-2863.365478515625,304.1645812988281,0.7373950481414795,0.18963323533535,0.1825840175151825,293.2360534667969,297.1499938964844,293.1499938964844,0.3090268075466156,-4375.93115234375,304.1593017578125,0.9423978328704834,0.3974014818668365,0.279147207736969,293.11676025390625,297.1499938964844,293.1499938964844,0.3943904936313629,-7173.13720703125,304.1692199707031,0.9990000128746032,0.5720962882041931,0.4572663307189941,293.1753234863281,297.1499938964844,293.1499938964844,0.0218989271670579,-4554.47900390625,304.1514587402344,0.4968777596950531,0.0621950067579746,0.2907133102416992,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,295.2536926269531,291.18975830078125,1.0,0.352961927652359,0.8452455401420593,0.8452455401420593,1.0,1.0,-1.7209569215774536,0.7555060982704163,0.965450882911682,0.3616707026958465,0.0,0.0,0.5557360053062439,75.60448455810547,105.0,-47.42330932617188,-15136.4365234375,510.7267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09674072265625,308.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19181.986328125,19080.0,0.0,0.0,0.3479487597942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652836561203003,0.5652899146080017,-6.278447926888475e-06,0.0,0.0003531237598508,0.0,0.0,38.73240661621094,0.0,0.0,0.0,0.398452877998352,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707318425178527,-3514.19775390625,304.1607971191406,0.8029909729957581,0.2465704828500747,0.2241498231887817,293.2958374023437,297.1499938964844,293.1499938964844,0.1239382326602935,-2863.365478515625,304.1645812988281,0.7373950481414795,0.18963323533535,0.1825840175151825,293.2360534667969,297.1499938964844,293.1499938964844,0.3090268075466156,-4375.93115234375,304.1593017578125,0.9423978328704834,0.3974014818668365,0.279147207736969,293.11676025390625,297.1499938964844,293.1499938964844,0.3943904936313629,-7173.13720703125,304.1692199707031,0.9990000128746032,0.5720962882041931,0.4572663307189941,293.1753234863281,297.1499938964844,293.1499938964844,0.0218989271670579,-4554.47900390625,304.1514587402344,0.4968777596950531,0.0621950067579746,0.2907133102416992,291.19317626953125,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,295.2536926269531,291.18975830078125,1.0,0.352961927652359,0.8452455401420593,0.8452455401420593,1.0,1.0,-1.7209569215774536,0.7555060982704163,0.965450882911682,0.3616707026958465,0.0,0.0,0.5557360053062439,75.60448455810547,105.0,-47.42330932617188,-15136.4365234375,510.7267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09674072265625,308.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19181.986328125,19080.0,0.0,0.0,0.3479487597942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652836561203003,0.5652899146080017,-6.278447926888475e-06,0.0,0.0003531237598508,0.0,0.0,38.73240661621094,0.0,0.0,0.0,0.398452877998352,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700468808412552,-3503.49560546875,304.1600952148437,0.793917179107666,0.245215430855751,0.2230644226074218,293.2962646484375,297.1499938964844,293.1499938964844,0.1227688416838646,-2842.14501953125,304.1640625,0.7288985252380371,0.1877053529024124,0.1809016168117523,293.2362060546875,297.1499938964844,293.1499938964844,0.3087180554866791,-4373.07080078125,304.1581726074219,0.9313173294067384,0.3962827324867248,0.2784706354141235,293.1299743652344,297.1499938964844,293.1499938964844,0.4077193439006805,-7376.8505859375,304.1415100097656,0.9990000128746032,0.5699336528778076,0.4703826904296875,293.1752319335937,297.1499938964844,293.1499938964844,0.0218749884516,-4553.8447265625,304.1512145996094,0.4915672540664673,0.0618970319628715,0.2901371121406555,291.1690368652344,291.1499938964844,268.5791015625,266.2212829589844,282.4139099121094,295.2503356933594,291.165771484375,1.0,0.3577837646007538,0.8449627757072449,0.8449627757072449,1.0,1.0,-1.731873869895935,0.7607713341712952,0.9711024761199952,0.3640497922897339,0.0,0.0,0.5568863153457642,79.07389831542969,105.0,-56.09556198120117,-15178.3779296875,527.9060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1156921386719,308.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,19111.998046875,18000.0,0.0,0.0,0.3438403606414795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564644992351532,0.5646512508392334,-6.258239864109783e-06,0.0,0.0003489542577881,0.0,0.0,38.57041549682617,0.0,0.0,0.0,0.3830455243587494,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.16984723508358,-3501.475341796875,304.1585998535156,0.7837541699409485,0.2438468933105468,0.2219941020011901,293.2967529296875,297.1499938964844,293.1499938964844,0.1219425946474075,-2827.899658203125,304.1629943847656,0.7194216847419739,0.1857567280530929,0.1792289614677429,293.2364196777344,297.1499938964844,293.1499938964844,0.3092836439609527,-4380.76123046875,304.1556091308594,0.9186745285987854,0.3951500952243805,0.277804434299469,293.1532287597656,297.1499938964844,293.1499938964844,0.4250753819942474,-7638.2060546875,304.1114501953125,0.9990000128746032,0.5656296014785767,0.4860524833202362,293.17547607421875,297.1499938964844,293.1499938964844,0.0219123102724552,-4561.9248046875,304.15093994140625,0.4853565692901611,0.0615296997129917,0.2893962860107422,291.1145935058594,291.1499938964844,268.6072998046875,266.2444763183594,282.4169006347656,295.2471923828125,291.1070251464844,1.0,0.3636520206928253,0.8444017171859741,0.8444017171859741,1.0,1.0,-1.7457019090652466,0.7673919796943665,0.97830992937088,0.3671686053276062,0.0,0.0,0.5643783807754517,83.36155700683594,108.0,-106.79832458496094,-15133.8271484375,549.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1094665527344,308.6058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.77734375,18000.0,0.0,0.0,0.3399733304977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563624501228333,0.5563684105873108,-5.975475232844474e-06,0.0,0.0003450296935625,0.0,0.0,36.39096450805664,0.0,0.0,0.0,0.3901183307170868,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.16801218688488,-3471.465087890625,304.15887451171875,0.7679709196090698,0.241126075387001,0.2198012024164199,293.2976379394531,297.1499938964844,293.1499938964844,0.119234062731266,-2777.5859375,304.1632080078125,0.702767014503479,0.1818572580814361,0.1758085042238235,293.23681640625,297.1499938964844,293.1499938964844,0.3078633546829223,-4364.86474609375,304.15625,0.9003771543502808,0.3928766846656799,0.2764234244823456,293.2181091308594,297.1499938964844,293.1499938964844,0.4514093697071075,-8022.8125,304.0812072753906,0.9990000128746032,0.5524303913116455,0.5110270977020264,293.17633056640625,297.1499938964844,293.1499938964844,0.0216021221131086,-4531.2001953125,304.1511535644531,0.4743086099624634,0.0607112273573875,0.2870689332485199,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,295.2519836425781,291.09405517578125,1.0,0.3721713125705719,0.8432795405387878,0.8432795405387878,1.0,1.0,-1.7645046710968018,0.7763434648513794,0.9881612062454224,0.3714435398578644,0.0,0.0,0.5743765234947205,90.40682983398438,111.0,-36.06340408325195,-15348.4912109375,583.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9441833496094,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.017578125,18000.0,0.0,0.0,0.3340511620044708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768280029296875,0.5768340826034546,-6.062930424377555e-06,0.0,0.0003390194615349,0.0,0.0,38.67283248901367,0.0,0.0,0.0,0.3964174687862396,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.16801218688488,-3471.465087890625,304.15887451171875,0.7679709196090698,0.241126075387001,0.2198012024164199,293.2976379394531,297.1499938964844,293.1499938964844,0.119234062731266,-2777.5859375,304.1632080078125,0.702767014503479,0.1818572580814361,0.1758085042238235,293.23681640625,297.1499938964844,293.1499938964844,0.3078633546829223,-4364.86474609375,304.15625,0.9003771543502808,0.3928766846656799,0.2764234244823456,293.2181091308594,297.1499938964844,293.1499938964844,0.4514093697071075,-8022.8125,304.0812072753906,0.9990000128746032,0.5524303913116455,0.5110270977020264,293.17633056640625,297.1499938964844,293.1499938964844,0.0216021221131086,-4531.2001953125,304.1511535644531,0.4743086099624634,0.0607112273573875,0.2870689332485199,291.0942687988281,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,295.2519836425781,291.09405517578125,1.0,0.3721713125705719,0.8432795405387878,0.8432795405387878,1.0,1.0,-1.7645046710968018,0.7763434648513794,0.9881612062454224,0.3714435398578644,0.0,0.0,0.5743765234947205,90.40682983398438,111.0,-36.06340408325195,-15348.4912109375,583.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9441833496094,308.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.017578125,18000.0,0.0,0.0,0.3340511620044708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768280029296875,0.5768340826034546,-6.062930424377555e-06,0.0,0.0003390194615349,0.0,0.0,38.67283248901367,0.0,0.0,0.0,0.3964174687862396,4.0,0.0,1.0
