time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394081711769104,-2990.19921875,304.1559143066406,0.7625414133071899,0.2088431715965271,0.1901203691959381,293.2816772460937,297.1499938964844,293.1499938964844,0.078363262116909,-1988.1295166015625,304.160888671875,0.6536269783973694,0.1303531676530838,0.1263595819473266,293.2315979003906,297.1499938964844,293.1499938964844,0.2752323150634765,-3994.825927734375,304.1563415527344,0.9130895137786864,0.3612500131130218,0.2539873719215393,293.1734313964844,297.1499938964844,293.1499938964844,0.3859126269817352,-7078.599609375,304.1142883300781,0.9990000128746032,0.5190994739532471,0.4515420198440552,293.1649169921875,297.1499938964844,293.1499938964844,0.0167462602257728,-3976.92236328125,304.1503295898437,0.4737413823604584,0.0538357868790626,0.2529657185077667,291.1480407714844,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,295.2326354980469,291.14385986328125,1.0,0.3257206678390503,0.8309343457221985,0.8309343457221985,1.0,1.0,-1.5301926136016846,0.6648933291435242,0.8652992248535156,0.3097218573093414,0.0,0.0,0.4994696378707886,70.3689956665039,96.0,-69.8321762084961,-12614.7158203125,386.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,307.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.87109375,18000.0,0.0,0.0,0.2818587124347687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470779597759247,0.4470832347869873,-5.288206011755392e-06,0.0,0.0002860507520381,0.0,0.0,24.67662239074707,0.0,0.0,0.0,0.3520293533802032,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385012567043304,-2975.236083984375,304.1554870605469,0.7473717331886292,0.206976518034935,0.1886722296476364,293.2806701660156,297.1499938964844,293.1499938964844,0.0763800591230392,-1950.43017578125,304.1605834960937,0.6376040577888489,0.1272223740816116,0.1236368417739868,293.2318420410156,297.1499938964844,293.1499938964844,0.2743319272994995,-3985.033203125,304.1557922363281,0.8941372632980347,0.359138160943985,0.2527017295360565,293.2376403808594,297.1499938964844,293.1499938964844,0.4125415086746216,-7475.3466796875,304.08251953125,0.9990000128746032,0.5055189728736877,0.476723849773407,293.1659545898437,297.1499938964844,293.1499938964844,0.0166446566581726,-3966.7978515625,304.150390625,0.4592327177524566,0.053247645497322,0.2516490519046783,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,295.2445068359375,291.11083984375,1.0,0.3349235355854034,0.8303640484809875,0.8303640484809875,1.0,1.0,-1.552299976348877,0.6751582622528076,0.8771417737007141,0.3153096437454223,0.0,0.0,0.5073791146278381,77.02687072753906,99.0,-46.5405158996582,-12774.23046875,415.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4609375,18000.0,0.0,0.0,0.277502954006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584095776081085,0.4584149122238159,-5.334309662430314e-06,0.0,0.0002816302294377,0.0,0.0,25.664514541625977,0.0,0.0,0.0,0.355451762676239,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385012567043304,-2975.236083984375,304.1554870605469,0.7473717331886292,0.206976518034935,0.1886722296476364,293.2806701660156,297.1499938964844,293.1499938964844,0.0763800591230392,-1950.43017578125,304.1605834960937,0.6376040577888489,0.1272223740816116,0.1236368417739868,293.2318420410156,297.1499938964844,293.1499938964844,0.2743319272994995,-3985.033203125,304.1557922363281,0.8941372632980347,0.359138160943985,0.2527017295360565,293.2376403808594,297.1499938964844,293.1499938964844,0.4125415086746216,-7475.3466796875,304.08251953125,0.9990000128746032,0.5055189728736877,0.476723849773407,293.1659545898437,297.1499938964844,293.1499938964844,0.0166446566581726,-3966.7978515625,304.150390625,0.4592327177524566,0.053247645497322,0.2516490519046783,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,295.2445068359375,291.11083984375,1.0,0.3349235355854034,0.8303640484809875,0.8303640484809875,1.0,1.0,-1.552299976348877,0.6751582622528076,0.8771417737007141,0.3153096437454223,0.0,0.0,0.5073791146278381,77.02687072753906,99.0,-46.5405158996582,-12774.23046875,415.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,307.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.4609375,18000.0,0.0,0.0,0.277502954006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584095776081085,0.4584149122238159,-5.334309662430314e-06,0.0,0.0002816302294377,0.0,0.0,25.664514541625977,0.0,0.0,0.0,0.355451762676239,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.137100264430046,-2950.71435546875,304.1560363769531,0.730518102645874,0.2051698714494705,0.1873692721128463,293.2794189453125,297.1499938964844,293.1499938964844,0.0741499215364456,-1907.39599609375,304.1607971191406,0.6203527450561523,0.1241673752665519,0.1210748553276062,293.23193359375,297.1499938964844,293.1499938964844,0.2722997963428497,-3961.057861328125,304.1573486328125,0.8727521300315857,0.3570446968078613,0.2515003681182861,293.2845153808594,297.1499938964844,293.1499938964844,0.4076270759105682,-7388.36669921875,304.1142578125,0.9791730046272278,0.4936898052692413,0.4706263542175293,293.1674194335937,297.1499938964844,293.1499938964844,0.0164380390197038,-3939.181884765625,304.150634765625,0.4410830438137054,0.0525489039719104,0.2502404451370239,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,295.2621459960937,291.1315002441406,1.0,0.3415881991386413,0.8292515873908997,0.8292515873908997,1.0,1.0,-1.537282109260559,0.6679055690765381,0.869376540184021,0.3118058741092682,0.0,0.0,0.5101995468139648,85.35784912109375,102.0,17.838661193847656,-12720.9091796875,429.4546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528381347656,307.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.947265625,18000.0,0.0,0.0,0.2748622000217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672894477844238,0.467294842004776,-5.390966180129908e-06,0.0,0.0002789502032101,0.0,0.0,26.54118156433105,0.0,0.0,0.0,0.3583574295043945,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.137100264430046,-2950.71435546875,304.1560363769531,0.730518102645874,0.2051698714494705,0.1873692721128463,293.2794189453125,297.1499938964844,293.1499938964844,0.0741499215364456,-1907.39599609375,304.1607971191406,0.6203527450561523,0.1241673752665519,0.1210748553276062,293.23193359375,297.1499938964844,293.1499938964844,0.2722997963428497,-3961.057861328125,304.1573486328125,0.8727521300315857,0.3570446968078613,0.2515003681182861,293.2845153808594,297.1499938964844,293.1499938964844,0.4076270759105682,-7388.36669921875,304.1142578125,0.9791730046272278,0.4936898052692413,0.4706263542175293,293.1674194335937,297.1499938964844,293.1499938964844,0.0164380390197038,-3939.181884765625,304.150634765625,0.4410830438137054,0.0525489039719104,0.2502404451370239,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,295.2621459960937,291.1315002441406,1.0,0.3415881991386413,0.8292515873908997,0.8292515873908997,1.0,1.0,-1.537282109260559,0.6679055690765381,0.869376540184021,0.3118058741092682,0.0,0.0,0.5101995468139648,85.35784912109375,102.0,17.838661193847656,-12720.9091796875,429.4546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2528381347656,307.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.947265625,18000.0,0.0,0.0,0.2748622000217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672894477844238,0.467294842004776,-5.390966180129908e-06,0.0,0.0002789502032101,0.0,0.0,26.54118156433105,0.0,0.0,0.0,0.3583574295043945,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356176882982254,-2924.764892578125,304.1564636230469,0.7180145382881165,0.2033177018165588,0.1859743148088455,293.27850341796875,297.1499938964844,293.1499938964844,0.0718420892953872,-1863.1800537109373,304.1610412597656,0.6056742072105408,0.121072843670845,0.118430808186531,293.2324523925781,297.1499938964844,293.1499938964844,0.2701169550418854,-3935.4375,304.1584777832031,0.8574629426002502,0.3548667728900909,0.2502003312110901,293.2978515625,297.1499938964844,293.1499938964844,0.4013772010803222,-7288.73974609375,304.1361083984375,0.9596912264823914,0.4875434339046478,0.4641809165477752,293.1689453125,297.1499938964844,293.1499938964844,0.0161530543118715,-3901.19677734375,304.15087890625,0.428359717130661,0.0517973937094211,0.2481679171323776,291.1475524902344,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,295.2680969238281,291.14813232421875,1.0,0.3463769555091858,0.8281391859054565,0.8281391859054565,1.0,1.0,-1.5205892324447632,0.6599159836769104,0.8606732487678528,0.3077549636363983,0.0,0.0,0.508782684803009,92.03462982177734,105.0,17.479068756103516,-12541.70703125,437.6777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04461669921875,307.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.2729639708995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653250873088836,0.4653304815292358,-5.393049377744319e-06,0.0,0.0002770237333606,0.0,0.0,26.40742874145508,0.0,0.0,0.0,0.3579696714878082,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356176882982254,-2924.764892578125,304.1564636230469,0.7180145382881165,0.2033177018165588,0.1859743148088455,293.27850341796875,297.1499938964844,293.1499938964844,0.0718420892953872,-1863.1800537109373,304.1610412597656,0.6056742072105408,0.121072843670845,0.118430808186531,293.2324523925781,297.1499938964844,293.1499938964844,0.2701169550418854,-3935.4375,304.1584777832031,0.8574629426002502,0.3548667728900909,0.2502003312110901,293.2978515625,297.1499938964844,293.1499938964844,0.4013772010803222,-7288.73974609375,304.1361083984375,0.9596912264823914,0.4875434339046478,0.4641809165477752,293.1689453125,297.1499938964844,293.1499938964844,0.0161530543118715,-3901.19677734375,304.15087890625,0.428359717130661,0.0517973937094211,0.2481679171323776,291.1475524902344,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,295.2680969238281,291.14813232421875,1.0,0.3463769555091858,0.8281391859054565,0.8281391859054565,1.0,1.0,-1.5205892324447632,0.6599159836769104,0.8606732487678528,0.3077549636363983,0.0,0.0,0.508782684803009,92.03462982177734,105.0,17.479068756103516,-12541.70703125,437.6777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04461669921875,307.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.2729639708995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653250873088836,0.4653304815292358,-5.393049377744319e-06,0.0,0.0002770237333606,0.0,0.0,26.40742874145508,0.0,0.0,0.0,0.3579696714878082,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349189132452011,-2912.596923828125,304.15655517578125,0.7127529382705688,0.2024077773094177,0.1852615624666214,293.2780456542969,297.1499938964844,293.1499938964844,0.0706962794065475,-1841.4188232421875,304.1611022949219,0.5990007519721985,0.119533821940422,0.1170862168073654,293.2326354980469,297.1499938964844,293.1499938964844,0.2691051959991455,-3923.64892578125,304.1587829589844,0.8515034317970276,0.3537810742855072,0.2495290786027908,293.300048828125,297.1499938964844,293.1499938964844,0.3992261290550232,-7254.8759765625,304.1424865722656,0.9516339898109436,0.4852382838726043,0.4619542360305786,293.16949462890625,297.1499938964844,293.1499938964844,0.016016099601984,-3883.095458984375,304.1509704589844,0.4235540628433227,0.0514481477439403,0.2470980286598205,291.1518859863281,291.1499938964844,269.56365966796875,267.0680847167969,282.9871520996094,295.2690734863281,291.152587890625,1.0,0.3483284711837768,0.8275829553604126,0.8275829553604126,1.0,1.0,-1.5133554935455322,0.6564411520957947,0.8569143414497375,0.306022435426712,0.0,0.0,0.5082253217697144,94.8210220336914,105.0,15.674541473388672,-12466.7392578125,440.8859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546813964844,307.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.2721672356128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646797180175781,0.4646851122379303,-5.39008988198475e-06,0.0,0.0002762151416391,0.0,0.0,26.348207473754883,0.0,0.0,0.0,0.3577622771263122,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342285424470901,-2900.57421875,304.1566162109375,0.7078160047531128,0.2015139013528823,0.1845523566007614,293.2775573730469,297.1499938964844,293.1499938964844,0.0695489570498466,-1819.722412109375,304.1611633300781,0.5926982760429382,0.1180076524615287,0.1157414093613624,293.2328186035156,297.1499938964844,293.1499938964844,0.2680976092815399,-3911.92138671875,304.15899658203125,0.8462745547294617,0.3527034223079681,0.2488547563552856,293.3009948730469,297.1499938964844,293.1499938964844,0.3972783386707306,-7224.6513671875,304.1473693847656,0.9443363547325134,0.483147531747818,0.4599988162517547,293.169921875,297.1499938964844,293.1499938964844,0.0158861950039863,-3865.828857421875,304.1510314941406,0.4194517731666565,0.0511200837790966,0.2460734695196151,291.1559753417969,291.1499938964844,269.5809631347656,267.0841369628906,282.99969482421875,295.2694702148437,291.1564636230469,1.0,0.3500628769397735,0.827264130115509,0.827264130115509,1.0,1.0,-1.506502389907837,0.6531646251678467,0.8533377051353455,0.3044189214706421,0.0,0.0,0.5074091553688049,97.35302734375,93.0,13.13304615020752,-12392.115234375,443.6104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733215332031,307.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.37890625,18000.0,0.0,0.0,0.2714547514915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635961651802063,0.4636015594005584,-5.385401891544461e-06,0.0,0.0002754920569714,0.0,0.0,26.2501277923584,0.0,0.0,0.0,0.3574223220348358,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327550411224365,-2874.880615234375,304.1568908691406,0.7056632041931152,0.1998170167207718,0.1830019503831863,293.2763061523437,297.1499938964844,293.1499938964844,0.0671289190649986,-1774.2633056640625,304.1614990234375,0.5869874954223633,0.1150318831205368,0.11290143430233,293.2327880859375,297.1499938964844,293.1499938964844,0.2659672200679779,-3887.100830078125,304.1595764160156,0.8446149230003357,0.3506084978580475,0.247384175658226,293.3009948730469,297.1499938964844,293.1499938964844,0.393494963645935,-7167.0732421875,304.15447998046875,0.9413705468177797,0.4793177843093872,0.4563044309616089,293.17022705078125,297.1499938964844,293.1499938964844,0.0155565058812499,-3821.783935546875,304.1512451171875,0.4172903895378113,0.0505508817732334,0.2433827221393585,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,295.2691955566406,291.1628112792969,1.0,0.3478217720985412,0.8266264200210571,0.8266264200210571,1.0,1.0,-1.4918017387390137,0.6461389064788818,0.8456628322601318,0.3010271489620209,0.0,0.0,0.5053747296333313,97.13690185546876,81.0,10.552846908569336,-12242.7841796875,434.99749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388000488281,307.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.78515625,18000.0,0.0,0.0,0.2701885402202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606872200965881,0.4606925845146179,-5.371401130105369e-06,0.0,0.0002742070355452,0.0,0.0,25.981952667236328,0.0,0.0,0.0,0.3564966320991516,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327550411224365,-2874.880615234375,304.1568908691406,0.7056632041931152,0.1998170167207718,0.1830019503831863,293.2763061523437,297.1499938964844,293.1499938964844,0.0671289190649986,-1774.2633056640625,304.1614990234375,0.5869874954223633,0.1150318831205368,0.11290143430233,293.2327880859375,297.1499938964844,293.1499938964844,0.2659672200679779,-3887.100830078125,304.1595764160156,0.8446149230003357,0.3506084978580475,0.247384175658226,293.3009948730469,297.1499938964844,293.1499938964844,0.393494963645935,-7167.0732421875,304.15447998046875,0.9413705468177797,0.4793177843093872,0.4563044309616089,293.17022705078125,297.1499938964844,293.1499938964844,0.0155565058812499,-3821.783935546875,304.1512451171875,0.4172903895378113,0.0505508817732334,0.2433827221393585,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,295.2691955566406,291.1628112792969,1.0,0.3478217720985412,0.8266264200210571,0.8266264200210571,1.0,1.0,-1.4918017387390137,0.6461389064788818,0.8456628322601318,0.3010271489620209,0.0,0.0,0.5053747296333313,97.13690185546876,81.0,10.552846908569336,-12242.7841796875,434.99749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388000488281,307.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.78515625,18000.0,0.0,0.0,0.2701885402202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606872200965881,0.4606925845146179,-5.371401130105369e-06,0.0,0.0002742070355452,0.0,0.0,25.981952667236328,0.0,0.0,0.0,0.3564966320991516,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312622427940368,-2848.79736328125,304.1570739746094,0.7096449732780457,0.1982656717300415,0.1814312636852264,293.2745361328125,297.1499938964844,293.1499938964844,0.0646534040570259,-1728.1981201171875,304.1617736816406,0.5867296457290649,0.1121869683265686,0.1100236773490905,293.2322692871094,297.1499938964844,293.1499938964844,0.2637664973735809,-3861.439208984375,304.1600341796875,0.8496407270431519,0.348616361618042,0.2458671182394027,293.2996826171875,297.1499938964844,293.1499938964844,0.3896939754486084,-7110.2900390625,304.1592712402344,0.9473822712898254,0.4757579267024994,0.4527536928653717,293.1698608398437,297.1499938964844,293.1499938964844,0.0152124445885419,-3775.016357421875,304.1513977050781,0.4197738170623779,0.0501105859875679,0.2405240535736084,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,295.2680358886719,291.1694030761719,1.0,0.3418909907341003,0.8259887099266052,0.8259887099266052,1.0,1.0,-1.4769459962844849,0.6390321254730225,0.8379138708114624,0.2976572513580322,0.0,0.0,0.5023901462554932,92.9381866455078,69.0,9.453238487243652,-12093.150390625,416.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439819335937,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.947265625,18000.0,0.0,0.0,0.2689827382564544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563272297382355,0.4563325941562652,-5.350314495444764e-06,0.0,0.0002729832776822,0.0,0.0,25.582555770874023,0.0,0.0,0.0,0.3551116287708282,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312622427940368,-2848.79736328125,304.1570739746094,0.7096449732780457,0.1982656717300415,0.1814312636852264,293.2745361328125,297.1499938964844,293.1499938964844,0.0646534040570259,-1728.1981201171875,304.1617736816406,0.5867296457290649,0.1121869683265686,0.1100236773490905,293.2322692871094,297.1499938964844,293.1499938964844,0.2637664973735809,-3861.439208984375,304.1600341796875,0.8496407270431519,0.348616361618042,0.2458671182394027,293.2996826171875,297.1499938964844,293.1499938964844,0.3896939754486084,-7110.2900390625,304.1592712402344,0.9473822712898254,0.4757579267024994,0.4527536928653717,293.1698608398437,297.1499938964844,293.1499938964844,0.0152124445885419,-3775.016357421875,304.1513977050781,0.4197738170623779,0.0501105859875679,0.2405240535736084,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,295.2680358886719,291.1694030761719,1.0,0.3418909907341003,0.8259887099266052,0.8259887099266052,1.0,1.0,-1.4769459962844849,0.6390321254730225,0.8379138708114624,0.2976572513580322,0.0,0.0,0.5023901462554932,92.9381866455078,69.0,9.453238487243652,-12093.150390625,416.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439819335937,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.947265625,18000.0,0.0,0.0,0.2689827382564544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563272297382355,0.4563325941562652,-5.350314495444764e-06,0.0,0.0002729832776822,0.0,0.0,25.582555770874023,0.0,0.0,0.0,0.3551116287708282,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298005580902099,-2823.23046875,304.1571350097656,0.7179298996925354,0.1968352794647216,0.1798788160085678,293.2724304199219,297.1499938964844,293.1499938964844,0.0621733181178569,-1682.5294189453125,304.1619873046875,0.5906858444213867,0.1094599887728691,0.1071603372693061,293.2313842773437,297.1499938964844,293.1499938964844,0.2615750730037689,-3835.895751953125,304.16033935546875,0.8600736856460571,0.3467124700546264,0.2443394213914871,293.2976989746094,297.1499938964844,293.1499938964844,0.3859083652496338,-7054.42822265625,304.1624450683594,0.9598007798194884,0.4723686575889587,0.4492793083190918,293.1690673828125,297.1499938964844,293.1499938964844,0.0149396015331149,-3737.8203125,304.1481628417969,0.4267776012420654,0.050000000745058,0.2383358627557754,291.17462158203125,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,295.2663879394531,291.1749267578125,1.0,0.3334210216999054,0.8253933787345886,0.8253933787345886,1.0,1.0,-1.4630119800567627,0.6323487758636475,0.8306632041931152,0.2945828735828399,0.0,0.0,0.4987094402313232,86.18218231201172,57.0,7.709964752197266,-11949.3095703125,392.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5879821777344,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.79296875,18000.0,0.0,0.0,0.2676910161972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450760543346405,0.45076584815979,-5.322558990883408e-06,0.0,0.0002716723538469,0.0,0.0,25.07438850402832,0.0,0.0,0.0,0.3533384203910827,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298005580902099,-2823.23046875,304.1571350097656,0.7179298996925354,0.1968352794647216,0.1798788160085678,293.2724304199219,297.1499938964844,293.1499938964844,0.0621733181178569,-1682.5294189453125,304.1619873046875,0.5906858444213867,0.1094599887728691,0.1071603372693061,293.2313842773437,297.1499938964844,293.1499938964844,0.2615750730037689,-3835.895751953125,304.16033935546875,0.8600736856460571,0.3467124700546264,0.2443394213914871,293.2976989746094,297.1499938964844,293.1499938964844,0.3859083652496338,-7054.42822265625,304.1624450683594,0.9598007798194884,0.4723686575889587,0.4492793083190918,293.1690673828125,297.1499938964844,293.1499938964844,0.0149396015331149,-3737.8203125,304.1481628417969,0.4267776012420654,0.050000000745058,0.2383358627557754,291.17462158203125,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,295.2663879394531,291.1749267578125,1.0,0.3334210216999054,0.8253933787345886,0.8253933787345886,1.0,1.0,-1.4630119800567627,0.6323487758636475,0.8306632041931152,0.2945828735828399,0.0,0.0,0.4987094402313232,86.18218231201172,57.0,7.709964752197266,-11949.3095703125,392.2576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5879821777344,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.79296875,18000.0,0.0,0.0,0.2676910161972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450760543346405,0.45076584815979,-5.322558990883408e-06,0.0,0.0002716723538469,0.0,0.0,25.07438850402832,0.0,0.0,0.0,0.3533384203910827,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283904314041137,-2798.55224609375,304.1571044921875,0.7296335697174072,0.1954995989799499,0.1783565878868103,293.2701110839844,297.1499938964844,293.1499938964844,0.0597068332135677,-1637.6072998046875,304.162109375,0.5982586145401001,0.1068257167935371,0.1043273881077766,293.2302551269531,297.1499938964844,293.1499938964844,0.2594338655471802,-3810.955078125,304.16046142578125,0.8757721185684204,0.3448776602745056,0.2428161054849624,293.2953491210937,297.1499938964844,293.1499938964844,0.3821883201599121,-6999.9765625,304.1644897460937,0.9765952229499816,0.469103455543518,0.4458664059638977,293.1683654785156,297.1499938964844,293.1499938964844,0.0147497244179248,-3711.760009765625,304.1434631347656,0.4387755393981933,0.050000000745058,0.2368194609880447,291.17828369140625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,295.26446533203125,291.1785888671875,1.0,0.3232059478759765,0.8247979879379272,0.8247979879379272,1.0,1.0,-1.4500378370285034,0.6260918974876404,0.823945939540863,0.2918381690979004,0.0,0.0,0.4946924149990082,77.8501205444336,45.0,5.978172779083252,-11814.7509765625,365.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.166015625,18000.0,0.0,0.0,0.2662257254123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44455087184906,0.444556176662445,-5.2908712859789375e-06,0.0,0.0002701852936297,0.0,0.0,24.511489868164062,0.0,0.0,0.0,0.35135617852211,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283904314041137,-2798.55224609375,304.1571044921875,0.7296335697174072,0.1954995989799499,0.1783565878868103,293.2701110839844,297.1499938964844,293.1499938964844,0.0597068332135677,-1637.6072998046875,304.162109375,0.5982586145401001,0.1068257167935371,0.1043273881077766,293.2302551269531,297.1499938964844,293.1499938964844,0.2594338655471802,-3810.955078125,304.16046142578125,0.8757721185684204,0.3448776602745056,0.2428161054849624,293.2953491210937,297.1499938964844,293.1499938964844,0.3821883201599121,-6999.9765625,304.1644897460937,0.9765952229499816,0.469103455543518,0.4458664059638977,293.1683654785156,297.1499938964844,293.1499938964844,0.0147497244179248,-3711.760009765625,304.1434631347656,0.4387755393981933,0.050000000745058,0.2368194609880447,291.17828369140625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,295.26446533203125,291.1785888671875,1.0,0.3232059478759765,0.8247979879379272,0.8247979879379272,1.0,1.0,-1.4500378370285034,0.6260918974876404,0.823945939540863,0.2918381690979004,0.0,0.0,0.4946924149990082,77.8501205444336,45.0,5.978172779083252,-11814.7509765625,365.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.21356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.166015625,18000.0,0.0,0.0,0.2662257254123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44455087184906,0.444556176662445,-5.2908712859789375e-06,0.0,0.0002701852936297,0.0,0.0,24.511489868164062,0.0,0.0,0.0,0.35135617852211,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276948004961013,-2786.35205078125,304.1570739746094,0.7369043827056885,0.1948603242635727,0.1776090711355209,293.2689514160156,297.1499938964844,293.1499938964844,0.0584735758602619,-1615.3154296875,304.1621398925781,0.6033202409744263,0.1055355742573738,0.102924071252346,293.2296447753906,297.1499938964844,293.1499938964844,0.2583620250225067,-3798.4521484375,304.1604919433594,0.8857263922691345,0.3439805805683136,0.2420589625835418,293.2940979003906,297.1499938964844,293.1499938964844,0.3803252577781677,-6972.787109375,304.16522216796875,0.9859647154808044,0.4675086736679077,0.4441831111907959,293.1679992675781,297.1499938964844,293.1499938964844,0.0146467527374625,-3697.477294921875,304.14117431640625,0.4466905891895294,0.050000000745058,0.2359886020421981,291.1804504394531,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,295.2634582519531,291.1807861328125,1.0,0.3175772130489349,0.824500322341919,0.824500322341919,1.0,1.0,-1.4435288906097412,0.6229345798492432,0.820594310760498,0.2905291616916656,0.0,0.0,0.4924434125423431,73.31193542480469,45.0,6.073766708374023,-11748.23046875,350.7733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,307.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.025390625,18000.0,0.0,0.0,0.2654096782207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411774277687073,0.4411827027797699,-5.273993792798137e-06,0.0,0.0002693570859264,0.0,0.0,24.210105895996094,0.0,0.0,0.0,0.3502835929393768,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270069330930709,-2774.27490234375,304.15704345703125,0.745396614074707,0.1942368000745773,0.1768699437379837,293.26776123046875,297.1499938964844,293.1499938964844,0.0572404973208904,-1593.140869140625,304.16217041015625,0.6092545986175537,0.1042594537138938,0.1015282198786735,293.2290344238281,297.1499938964844,293.1499938964844,0.2572936713695526,-3785.98095703125,304.1605529785156,0.8972460031509399,0.3430945873260498,0.2413048148155212,293.2928161621094,297.1499938964844,293.1499938964844,0.3784680664539337,-6945.7216796875,304.16583251953125,0.9956341981887816,0.4659355282783508,0.442514032125473,293.16766357421875,297.1499938964844,293.1499938964844,0.0145409973338246,-3682.701416015625,304.13897705078125,0.4561574161052704,0.050000000745058,0.2351249158382415,291.1827087402344,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,295.2624206542969,291.1830444335937,1.0,0.3116585612297058,0.8242199420928955,0.8242199420928955,1.0,1.0,-1.437020182609558,0.6197509169578552,0.8172693252563477,0.2893170118331909,0.0,0.0,0.4900377988815307,68.60077667236328,33.0,6.1236572265625,-11681.0703125,336.1402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5686340332031,307.1894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.26953125,18000.0,0.0,0.0,0.2645282745361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375632703304291,0.4375685453414917,-5.256131316855317e-06,0.0,0.0002684625796973,0.0,0.0,23.89044570922852,0.0,0.0,0.0,0.3491409718990326,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255071759223938,-2747.504638671875,304.1572265625,0.7615538239479065,0.1930581480264663,0.175517663359642,293.2652893066406,297.1499938964844,293.1499938964844,0.0547419339418411,-1548.255615234375,304.16229248046875,0.6191306114196777,0.1017786934971809,0.0988678261637687,293.22760009765625,297.1499938964844,293.1499938964844,0.2547909021377563,-3756.29296875,304.1612548828125,0.9197012186050416,0.3413813412189483,0.2398867160081863,293.2762756347656,297.1499938964844,293.1499938964844,0.3540713191032409,-6574.36962890625,304.2024841308594,0.9990000128746032,0.4655883908271789,0.4184977114200592,293.1665954589844,297.1499938964844,293.1499938964844,0.0143402395769953,-3652.536376953125,304.1357727050781,0.4730855524539947,0.050000000745058,0.2337274402379989,291.2070617675781,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,295.2544860839844,291.2118225097656,1.0,0.2982689440250397,0.8236591815948486,0.8236591815948486,1.0,1.0,-1.4000098705291748,0.6017702221870422,0.7982396483421326,0.2825551033020019,0.0,0.0,0.4814811646938324,60.57809066772461,25.0,41.71857833862305,-11435.6103515625,300.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,307.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.396484375,18000.0,0.0,0.0,0.2624121010303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277098476886749,0.4277150630950928,-5.213858457864262e-06,0.0,0.0002663149207364,0.0,0.0,23.05610084533692,0.0,0.0,0.0,0.346058189868927,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255071759223938,-2747.504638671875,304.1572265625,0.7615538239479065,0.1930581480264663,0.175517663359642,293.2652893066406,297.1499938964844,293.1499938964844,0.0547419339418411,-1548.255615234375,304.16229248046875,0.6191306114196777,0.1017786934971809,0.0988678261637687,293.22760009765625,297.1499938964844,293.1499938964844,0.2547909021377563,-3756.29296875,304.1612548828125,0.9197012186050416,0.3413813412189483,0.2398867160081863,293.2762756347656,297.1499938964844,293.1499938964844,0.3540713191032409,-6574.36962890625,304.2024841308594,0.9990000128746032,0.4655883908271789,0.4184977114200592,293.1665954589844,297.1499938964844,293.1499938964844,0.0143402395769953,-3652.536376953125,304.1357727050781,0.4730855524539947,0.050000000745058,0.2337274402379989,291.2070617675781,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,295.2544860839844,291.2118225097656,1.0,0.2982689440250397,0.8236591815948486,0.8236591815948486,1.0,1.0,-1.4000098705291748,0.6017702221870422,0.7982396483421326,0.2825551033020019,0.0,0.0,0.4814811646938324,60.57809066772461,25.0,41.71857833862305,-11435.6103515625,300.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,307.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.396484375,18000.0,0.0,0.0,0.2624121010303497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277098476886749,0.4277150630950928,-5.213858457864262e-06,0.0,0.0002663149207364,0.0,0.0,23.05610084533692,0.0,0.0,0.0,0.346058189868927,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238699704408645,-2717.977294921875,304.15753173828125,0.7795546054840088,0.1918704509735107,0.1742059141397476,293.2631530761719,297.1499938964844,293.1499938964844,0.0521761812269687,-1502.4132080078125,304.1624755859375,0.6290391087532043,0.0992947518825531,0.096258744597435,293.2264404296875,297.1499938964844,293.1499938964844,0.2519496381282806,-3722.343994140625,304.1622009277344,0.9453312754631042,0.3396505117416382,0.238493338227272,293.2271423339844,297.1499938964844,293.1499938964844,0.3218361139297485,-6083.50830078125,304.23834228515625,0.9990000128746032,0.4722983837127685,0.3874718844890594,293.1649780273437,297.1499938964844,293.1499938964844,0.0141403898596763,-3620.6630859375,304.134521484375,0.4867177307605743,0.050000000745058,0.2324773222208023,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,295.2352905273437,291.2536315917969,1.0,0.2844905257225036,0.8230984210968018,0.8230984210968018,1.0,1.0,-1.354886174201965,0.5794516801834106,0.7754344344139099,0.275800347328186,0.0,0.0,0.4647395610809326,53.27707290649414,28.0,48.969181060791016,-11041.1904296875,263.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,307.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591457366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052853286266327,0.4052904546260834,-5.123716164234793e-06,0.0,0.0002629999653436,0.0,0.0,21.24111557006836,0.0,0.0,0.0,0.3393634855747223,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238699704408645,-2717.977294921875,304.15753173828125,0.7795546054840088,0.1918704509735107,0.1742059141397476,293.2631530761719,297.1499938964844,293.1499938964844,0.0521761812269687,-1502.4132080078125,304.1624755859375,0.6290391087532043,0.0992947518825531,0.096258744597435,293.2264404296875,297.1499938964844,293.1499938964844,0.2519496381282806,-3722.343994140625,304.1622009277344,0.9453312754631042,0.3396505117416382,0.238493338227272,293.2271423339844,297.1499938964844,293.1499938964844,0.3218361139297485,-6083.50830078125,304.23834228515625,0.9990000128746032,0.4722983837127685,0.3874718844890594,293.1649780273437,297.1499938964844,293.1499938964844,0.0141403898596763,-3620.6630859375,304.134521484375,0.4867177307605743,0.050000000745058,0.2324773222208023,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,295.2352905273437,291.2536315917969,1.0,0.2844905257225036,0.8230984210968018,0.8230984210968018,1.0,1.0,-1.354886174201965,0.5794516801834106,0.7754344344139099,0.275800347328186,0.0,0.0,0.4647395610809326,53.27707290649414,28.0,48.969181060791016,-11041.1904296875,263.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,307.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.123046875,18000.0,0.0,0.0,0.2591457366943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052853286266327,0.4052904546260834,-5.123716164234793e-06,0.0,0.0002629999653436,0.0,0.0,21.24111557006836,0.0,0.0,0.0,0.3393634855747223,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225488409399986,-2694.420166015625,304.1571960449219,0.7939161658287048,0.1906695663928985,0.1729629188776016,293.26141357421875,297.1499938964844,293.1499938964844,0.0497874729335308,-1460.402587890625,304.16229248046875,0.6357161402702332,0.096781887114048,0.0937106907367706,293.2254638671875,297.1499938964844,293.1499938964844,0.2496896833181381,-3695.71533203125,304.161865234375,0.964128315448761,0.3379101455211639,0.2371532917022705,293.163330078125,297.1499938964844,293.1499938964844,0.2980020046234131,-5721.85302734375,304.2479553222656,0.9990000128746032,0.4832674562931061,0.3647335171699524,293.16314697265625,297.1499938964844,293.1499938964844,0.0140202408656477,-3601.792236328125,304.1343078613281,0.4966780841350555,0.050000000745058,0.2316223233938217,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,295.2229309082031,291.27203369140625,1.0,0.2746936976909637,0.8228986859321594,0.8228986859321594,1.0,1.0,-1.3203986883163452,0.5619909763336182,0.758407711982727,0.272072285413742,0.0,0.0,0.4468284845352173,48.28357696533203,46.0,27.06436347961425,-10670.373046875,239.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94189453125,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.884765625,18000.0,0.0,0.0,0.2543027997016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799279630184173,0.3799329698085785,-5.013157078792574e-06,0.0,0.0002580850268714,0.0,0.0,19.256580352783203,0.0,0.0,0.0,0.3317219614982605,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225488409399986,-2694.420166015625,304.1571960449219,0.7939161658287048,0.1906695663928985,0.1729629188776016,293.26141357421875,297.1499938964844,293.1499938964844,0.0497874729335308,-1460.402587890625,304.16229248046875,0.6357161402702332,0.096781887114048,0.0937106907367706,293.2254638671875,297.1499938964844,293.1499938964844,0.2496896833181381,-3695.71533203125,304.161865234375,0.964128315448761,0.3379101455211639,0.2371532917022705,293.163330078125,297.1499938964844,293.1499938964844,0.2980020046234131,-5721.85302734375,304.2479553222656,0.9990000128746032,0.4832674562931061,0.3647335171699524,293.16314697265625,297.1499938964844,293.1499938964844,0.0140202408656477,-3601.792236328125,304.1343078613281,0.4966780841350555,0.050000000745058,0.2316223233938217,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,295.2229309082031,291.27203369140625,1.0,0.2746936976909637,0.8228986859321594,0.8228986859321594,1.0,1.0,-1.3203986883163452,0.5619909763336182,0.758407711982727,0.272072285413742,0.0,0.0,0.4468284845352173,48.28357696533203,46.0,27.06436347961425,-10670.373046875,239.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94189453125,307.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.884765625,18000.0,0.0,0.0,0.2543027997016907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799279630184173,0.3799329698085785,-5.013157078792574e-06,0.0,0.0002580850268714,0.0,0.0,19.256580352783203,0.0,0.0,0.0,0.3317219614982605,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217366829514503,-2680.530517578125,304.1561279296875,0.7934894561767578,0.1894141435623169,0.1718400418758392,293.26025390625,297.1499938964844,293.1499938964844,0.0476943142712116,-1424.343994140625,304.1616516113281,0.6314476132392883,0.0941941738128662,0.0912709459662437,293.2248229980469,297.1499938964844,293.1499938964844,0.2483898252248764,-3681.134033203125,304.1600341796875,0.9640330076217652,0.3361292481422424,0.2359143495559692,293.1119079589844,297.1499938964844,293.1499938964844,0.2950612604618072,-5688.736328125,304.21929931640625,0.9990000128746032,0.4934234917163849,0.3629336357116699,293.1617736816406,297.1499938964844,293.1499938964844,0.0140355676412582,-3605.576904296875,304.1331787109375,0.4975036978721618,0.050000000745058,0.2315570563077926,291.25537109375,291.1499938964844,269.8598327636719,267.34881591796875,283.30450439453125,295.2281494140625,291.2513122558594,1.0,0.2739642560482025,0.8226989507675171,0.8226989507675171,1.0,1.0,-1.312381625175476,0.5573706030845642,0.7550110220909119,0.2728541791439056,0.0,0.0,0.4332595765590668,47.88113784790039,64.0,-23.33555030822754,-10442.16015625,235.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18902587890625,307.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18139.181640625,18000.0,0.0,0.0,0.2481672167778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586465418338775,0.3586514592170715,-4.914685632684268e-06,0.0,0.0002518581750337,0.0,0.0,17.653030395507812,0.0,0.0,0.0,0.3253834843635559,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217366829514503,-2680.530517578125,304.1561279296875,0.7934894561767578,0.1894141435623169,0.1718400418758392,293.26025390625,297.1499938964844,293.1499938964844,0.0476943142712116,-1424.343994140625,304.1616516113281,0.6314476132392883,0.0941941738128662,0.0912709459662437,293.2248229980469,297.1499938964844,293.1499938964844,0.2483898252248764,-3681.134033203125,304.1600341796875,0.9640330076217652,0.3361292481422424,0.2359143495559692,293.1119079589844,297.1499938964844,293.1499938964844,0.2950612604618072,-5688.736328125,304.21929931640625,0.9990000128746032,0.4934234917163849,0.3629336357116699,293.1617736816406,297.1499938964844,293.1499938964844,0.0140355676412582,-3605.576904296875,304.1331787109375,0.4975036978721618,0.050000000745058,0.2315570563077926,291.25537109375,291.1499938964844,269.8598327636719,267.34881591796875,283.30450439453125,295.2281494140625,291.2513122558594,1.0,0.2739642560482025,0.8226989507675171,0.8226989507675171,1.0,1.0,-1.312381625175476,0.5573706030845642,0.7550110220909119,0.2728541791439056,0.0,0.0,0.4332595765590668,47.88113784790039,64.0,-23.33555030822754,-10442.16015625,235.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18902587890625,307.2403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18139.181640625,18000.0,0.0,0.0,0.2481672167778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586465418338775,0.3586514592170715,-4.914685632684268e-06,0.0,0.0002518581750337,0.0,0.0,17.653030395507812,0.0,0.0,0.0,0.3253834843635559,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215207278728485,-2677.210693359375,304.1553955078125,0.7881393432617188,0.1887655258178711,0.1713087111711502,293.2598876953125,297.1499938964844,293.1499938964844,0.046747587621212,-1408.323486328125,304.1612548828125,0.6255843043327332,0.0928702726960182,0.090074710547924,293.224609375,297.1499938964844,293.1499938964844,0.2481181472539901,-3678.56103515625,304.15869140625,0.95765221118927,0.3352248668670654,0.2353231161832809,293.1004943847656,297.1499938964844,293.1499938964844,0.3007761240005493,-5784.7607421875,304.1962585449219,0.9990000128746032,0.4961549043655395,0.3690160810947418,293.1612854003906,297.1499938964844,293.1499938964844,0.0140911797061562,-3615.65966796875,304.1322021484375,0.4947419762611389,0.050000000745058,0.2317797094583511,291.23114013671875,291.1499938964844,269.8749694824219,267.3631896972656,283.313720703125,295.23077392578125,291.2262268066406,1.0,0.2763499617576599,0.8225991129875183,0.8225991129875183,1.0,1.0,-1.3171623945236206,0.5593574643135071,0.7578048706054688,0.2746299505233764,0.0,0.0,0.4302484393119812,49.16301727294922,64.0,-46.54878616333008,-10410.1083984375,239.8490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,307.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.302734375,18000.0,0.0,0.0,0.2448894381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526051938533783,0.3526100814342499,-4.880882443103474e-06,0.0,0.0002485316363163,0.0,0.0,17.192588806152344,0.0,0.0,0.0,0.3235225975513458,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213587969541549,-2674.89599609375,304.1547241210937,0.7802397012710571,0.1881037354469299,0.170795202255249,293.2596435546875,297.1499938964844,293.1499938964844,0.045826219022274,-1392.82373046875,304.160888671875,0.6177272200584412,0.0915265306830406,0.0888910964131355,293.2244567871094,297.1499938964844,293.1499938964844,0.2479516714811325,-3677.254150390625,304.15740966796875,0.9476410746574402,0.3343096971511841,0.2347480803728103,293.100341796875,297.1499938964844,293.1499938964844,0.3103987276554107,-5940.90234375,304.1703491210937,0.9990000128746032,0.4968235194683075,0.3789076805114746,293.1610717773437,297.1499938964844,293.1499938964844,0.0141660654917359,-3628.860107421875,304.130615234375,0.4903935194015503,0.050000000745058,0.2321496754884719,291.203125,291.1499938964844,269.89019775390625,267.3776550292969,283.31512451171875,295.2297668457031,291.1976928710937,1.0,0.2803068161010742,0.8224417567253113,0.8224417567253113,1.0,1.0,-1.3267487287521362,0.5637046098709106,0.7630440592765808,0.2771258056163788,0.0,0.0,0.4294995069503784,51.29695892333984,82.0,-63.35081481933594,-10428.0986328125,248.3219451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.380859375,307.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8046875,18000.0,0.0,0.0,0.2416745722293853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497073948383331,0.3497122526168823,-4.859879936702782e-06,0.0,0.0002452689514029,0.0,0.0,16.958864212036133,0.0,0.0,0.0,0.3225556910037994,4.0,0.0,1.0
