time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211450695991516,-2672.294921875,304.15350341796875,0.7595869898796082,0.1867343187332153,0.1698108464479446,293.2595520019531,297.1499938964844,293.1499938964844,0.0440244972705841,-1362.7076416015625,304.1602783203125,0.595902681350708,0.0887700989842414,0.086548276245594,293.22442626953125,297.1499938964844,293.1499938964844,0.2478284686803817,-3677.116943359375,304.1551513671875,0.9192705750465392,0.3324323892593384,0.2336325198411941,293.1339416503906,297.1499938964844,293.1499938964844,0.3396495878696441,-6402.30517578125,304.11474609375,0.9990000128746032,0.4913611710071563,0.4080815315246582,293.1618957519531,297.1499938964844,293.1499938964844,0.0143620548769831,-3662.667724609375,304.1240539550781,0.4778344631195068,0.050000000745058,0.2332977652549743,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,295.2201843261719,291.13409423828125,1.0,0.2921806573867798,0.8221269845962524,0.8221269845962524,1.0,1.0,-1.3578072786331177,0.5782890915870667,0.779518187046051,0.283863216638565,0.0,0.0,0.4350299537181854,57.9109992980957,100.0,-82.40973663330078,-10593.779296875,275.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43682861328125,307.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7265625,18000.0,0.0,0.0,0.2360260933637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529723286628723,0.3529771864414215,-4.853934569837293e-06,0.0,0.0002395364863332,0.0,0.0,17.127592086791992,0.0,0.0,0.0,0.3231998383998871,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211450695991516,-2672.294921875,304.15350341796875,0.7595869898796082,0.1867343187332153,0.1698108464479446,293.2595520019531,297.1499938964844,293.1499938964844,0.0440244972705841,-1362.7076416015625,304.1602783203125,0.595902681350708,0.0887700989842414,0.086548276245594,293.22442626953125,297.1499938964844,293.1499938964844,0.2478284686803817,-3677.116943359375,304.1551513671875,0.9192705750465392,0.3324323892593384,0.2336325198411941,293.1339416503906,297.1499938964844,293.1499938964844,0.3396495878696441,-6402.30517578125,304.11474609375,0.9990000128746032,0.4913611710071563,0.4080815315246582,293.1618957519531,297.1499938964844,293.1499938964844,0.0143620548769831,-3662.667724609375,304.1240539550781,0.4778344631195068,0.050000000745058,0.2332977652549743,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,295.2201843261719,291.13409423828125,1.0,0.2921806573867798,0.8221269845962524,0.8221269845962524,1.0,1.0,-1.3578072786331177,0.5782890915870667,0.779518187046051,0.283863216638565,0.0,0.0,0.4350299537181854,57.9109992980957,100.0,-82.40973663330078,-10593.779296875,275.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43682861328125,307.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7265625,18000.0,0.0,0.0,0.2360260933637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529723286628723,0.3529771864414215,-4.853934569837293e-06,0.0,0.0002395364863332,0.0,0.0,17.127592086791992,0.0,0.0,0.0,0.3231998383998871,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209239736199379,-2669.428466796875,304.1527099609375,0.7366865873336792,0.1852955669164657,0.1688665300607681,293.2599792480469,297.1499938964844,293.1499938964844,0.0421852134168148,-1331.9749755859375,304.159912109375,0.5688258409500122,0.0859062895178794,0.0842136144638061,293.22479248046875,297.1499938964844,293.1499938964844,0.2476669400930404,-3676.281494140625,304.1537475585937,0.8885842561721802,0.3304727971553802,0.232541337609291,293.20928955078125,297.1499938964844,293.1499938964844,0.3794344365596771,-7011.37890625,304.0603332519531,0.9990000128746032,0.4765767157077789,0.4467292129993438,293.1644287109375,297.1499938964844,293.1499938964844,0.0145974028855562,-3701.98828125,304.1124267578125,0.4582580924034118,0.050000000745058,0.2349498122930526,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,295.2256164550781,291.0753479003906,1.0,0.3081953227519989,0.8218122720718384,0.8218122720718384,1.0,1.0,-1.4009190797805786,0.5989114046096802,0.8020076751708984,0.292318195104599,0.0,0.0,0.4485006630420685,67.39557647705078,103.0,-79.85388946533203,-10893.3662109375,316.67987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119201660156,307.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.318359375,18000.0,0.0,0.0,0.2323165535926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676397502422333,0.3676446676254272,-4.89564445160795e-06,0.0,0.0002357717603445,0.0,0.0,18.11946487426757,0.0,0.0,0.0,0.3271763324737549,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209239736199379,-2669.428466796875,304.1527099609375,0.7366865873336792,0.1852955669164657,0.1688665300607681,293.2599792480469,297.1499938964844,293.1499938964844,0.0421852134168148,-1331.9749755859375,304.159912109375,0.5688258409500122,0.0859062895178794,0.0842136144638061,293.22479248046875,297.1499938964844,293.1499938964844,0.2476669400930404,-3676.281494140625,304.1537475585937,0.8885842561721802,0.3304727971553802,0.232541337609291,293.20928955078125,297.1499938964844,293.1499938964844,0.3794344365596771,-7011.37890625,304.0603332519531,0.9990000128746032,0.4765767157077789,0.4467292129993438,293.1644287109375,297.1499938964844,293.1499938964844,0.0145974028855562,-3701.98828125,304.1124267578125,0.4582580924034118,0.050000000745058,0.2349498122930526,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,295.2256164550781,291.0753479003906,1.0,0.3081953227519989,0.8218122720718384,0.8218122720718384,1.0,1.0,-1.4009190797805786,0.5989114046096802,0.8020076751708984,0.292318195104599,0.0,0.0,0.4485006630420685,67.39557647705078,103.0,-79.85388946533203,-10893.3662109375,316.67987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119201660156,307.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.318359375,18000.0,0.0,0.0,0.2323165535926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676397502422333,0.3676446676254272,-4.89564445160795e-06,0.0,0.0002357717603445,0.0,0.0,18.11946487426757,0.0,0.0,0.0,0.3271763324737549,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.119996540248394,-2652.52099609375,304.1534423828125,0.7122328877449036,0.1838821172714233,0.1680487245321273,293.2603759765625,297.1499938964844,293.1499938964844,0.0400252975523471,-1294.6890869140625,304.1602478027344,0.5391571521759033,0.0830425173044204,0.081980787217617,293.22509765625,297.1499938964844,293.1499938964844,0.2459346055984497,-3655.18896484375,304.15557861328125,0.8571974635124207,0.3285137116909027,0.2315346747636795,293.2763061523437,297.1499938964844,293.1499938964844,0.3734849691390991,-6915.8359375,304.10260009765625,0.9677883982658386,0.4613412320613861,0.4407002627849579,293.1679992675781,297.1499938964844,293.1499938964844,0.0147783234715461,-3727.504638671875,304.097412109375,0.4353058040142059,0.050000000745058,0.2372238039970398,291.0947265625,291.1499938964844,269.9853515625,267.46685791015625,283.32940673828125,295.2521057128906,291.10211181640625,1.0,0.3197227418422699,0.8208012580871582,0.8208012580871582,1.0,1.0,-1.389958143234253,0.592835009098053,0.7971231937408447,0.2923128604888916,0.0,0.0,0.4569280445575714,79.42987823486328,106.0,29.903987884521484,-10970.162109375,340.6416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03521728515625,307.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.275390625,18000.0,0.0,0.0,0.2309648394584655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849380910396576,0.3849430680274963,-4.9724044401955325e-06,0.0,0.0002343999512959,0.0,0.0,19.421905517578125,0.0,0.0,0.0,0.332213819026947,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.119996540248394,-2652.52099609375,304.1534423828125,0.7122328877449036,0.1838821172714233,0.1680487245321273,293.2603759765625,297.1499938964844,293.1499938964844,0.0400252975523471,-1294.6890869140625,304.1602478027344,0.5391571521759033,0.0830425173044204,0.081980787217617,293.22509765625,297.1499938964844,293.1499938964844,0.2459346055984497,-3655.18896484375,304.15557861328125,0.8571974635124207,0.3285137116909027,0.2315346747636795,293.2763061523437,297.1499938964844,293.1499938964844,0.3734849691390991,-6915.8359375,304.10260009765625,0.9677883982658386,0.4613412320613861,0.4407002627849579,293.1679992675781,297.1499938964844,293.1499938964844,0.0147783234715461,-3727.504638671875,304.097412109375,0.4353058040142059,0.050000000745058,0.2372238039970398,291.0947265625,291.1499938964844,269.9853515625,267.46685791015625,283.32940673828125,295.2521057128906,291.10211181640625,1.0,0.3197227418422699,0.8208012580871582,0.8208012580871582,1.0,1.0,-1.389958143234253,0.592835009098053,0.7971231937408447,0.2923128604888916,0.0,0.0,0.4569280445575714,79.42987823486328,106.0,29.903987884521484,-10970.162109375,340.6416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03521728515625,307.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17905.275390625,18000.0,0.0,0.0,0.2309648394584655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849380910396576,0.3849430680274963,-4.9724044401955325e-06,0.0,0.0002343999512959,0.0,0.0,19.421905517578125,0.0,0.0,0.0,0.332213819026947,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187784224748611,-2630.232421875,304.154296875,0.6943855285644531,0.1823823601007461,0.1670651286840438,293.2613220214844,297.1499938964844,293.1499938964844,0.0376246608793735,-1253.0380859375,304.16082763671875,0.5185890197753906,0.0800551325082779,0.0795494690537452,293.2260131835937,297.1499938964844,293.1499938964844,0.2436772435903549,-3627.774169921875,304.1573791503906,0.8378080725669861,0.3264262080192566,0.2303714901208877,293.2963562011719,297.1499938964844,293.1499938964844,0.367278128862381,-6801.4580078125,304.1285400390625,0.9388070702552797,0.4540250897407532,0.4328542947769165,293.1724853515625,297.1499938964844,293.1499938964844,0.0148684540763497,-3739.565185546875,304.0789489746094,0.422636479139328,0.050000000745058,0.2389655709266662,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,295.2631530761719,291.1329040527344,1.0,0.3281283676624298,0.8197903037071228,0.8197903037071228,1.0,1.0,-1.3787609338760376,0.5865983366966248,0.7921625375747681,0.2923913896083832,0.0,0.0,0.4558911919593811,88.6212158203125,94.0,29.33893775939941,-10811.3916015625,356.6407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680358886719,307.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.2306521981954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840318322181701,0.3840368390083313,-4.988317414245103e-06,0.0,0.0002340826613362,0.0,0.0,19.421852111816406,0.0,0.0,0.0,0.3323461413383484,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187784224748611,-2630.232421875,304.154296875,0.6943855285644531,0.1823823601007461,0.1670651286840438,293.2613220214844,297.1499938964844,293.1499938964844,0.0376246608793735,-1253.0380859375,304.16082763671875,0.5185890197753906,0.0800551325082779,0.0795494690537452,293.2260131835937,297.1499938964844,293.1499938964844,0.2436772435903549,-3627.774169921875,304.1573791503906,0.8378080725669861,0.3264262080192566,0.2303714901208877,293.2963562011719,297.1499938964844,293.1499938964844,0.367278128862381,-6801.4580078125,304.1285400390625,0.9388070702552797,0.4540250897407532,0.4328542947769165,293.1724853515625,297.1499938964844,293.1499938964844,0.0148684540763497,-3739.565185546875,304.0789489746094,0.422636479139328,0.050000000745058,0.2389655709266662,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,295.2631530761719,291.1329040527344,1.0,0.3281283676624298,0.8197903037071228,0.8197903037071228,1.0,1.0,-1.3787609338760376,0.5865983366966248,0.7921625375747681,0.2923913896083832,0.0,0.0,0.4558911919593811,88.6212158203125,94.0,29.33893775939941,-10811.3916015625,356.6407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680358886719,307.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.2306521981954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840318322181701,0.3840368390083313,-4.988317414245103e-06,0.0,0.0002340826613362,0.0,0.0,19.421852111816406,0.0,0.0,0.0,0.3323461413383484,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181959137320518,-2619.706787109375,304.1545715332031,0.6899866461753845,0.1816572844982147,0.1664847582578659,293.2616271972656,297.1499938964844,293.1499938964844,0.0363754034042358,-1231.4031982421875,304.1611328125,0.5123881697654724,0.0785813108086586,0.0782171711325645,293.22637939453125,297.1499938964844,293.1499938964844,0.2426576167345047,-3615.5302734375,304.15789794921875,0.833307147026062,0.3253934979438782,0.2297115623950958,293.2998352050781,297.1499938964844,293.1499938964844,0.3648164570331573,-6761.72607421875,304.13690185546875,0.93146413564682,0.4514853060245514,0.4302901923656463,293.17462158203125,297.1499938964844,293.1499938964844,0.0148759828880429,-3741.14697265625,304.0694274902344,0.420121818780899,0.050000000745058,0.2393738031387329,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.3945617675781,295.2655334472656,291.1405334472656,1.0,0.3293489217758178,0.8192848563194275,0.8192848563194275,1.0,1.0,-1.3730854988098145,0.5834896564483643,0.789595901966095,0.292270302772522,0.0,0.0,0.45595782995224,90.74232482910156,94.0,27.38711738586425,-10751.89453125,358.9108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65606689453125,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.2306499183177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844923973083496,0.3844973742961883,-4.990527941117762e-06,0.0,0.0002340803330298,0.0,0.0,19.45779228210449,0.0,0.0,0.0,0.3324812352657318,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175729408860206,-2608.42822265625,304.1548767089844,0.6881406903266907,0.1809712350368499,0.1658738404512405,293.25799560546875,297.1499938964844,293.1499938964844,0.0353647321462631,-1213.82958984375,304.1609191894531,0.5090193152427673,0.077879399061203,0.077154517173767,293.2265625,297.1499938964844,293.1499938964844,0.2415661364793777,-3602.40673828125,304.158447265625,0.831529974937439,0.3243865668773651,0.2290195375680923,293.30145263671875,297.1499938964844,293.1499938964844,0.3625680208206177,-6725.93115234375,304.1433410644531,0.928213357925415,0.4492713212966919,0.4280854165554046,293.176513671875,297.1499938964844,293.1499938964844,0.0148489093407988,-3737.767578125,304.06024169921875,0.4194621741771698,0.050000000745058,0.2394850403070449,291.147705078125,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,295.2661437988281,291.14898681640625,1.0,0.3291872143745422,0.8190476298332214,0.8190476298332214,1.0,1.0,-1.3677324056625366,0.5805829167366028,0.7871494293212891,0.2921648025512695,0.0,0.0,0.4552296102046966,91.28114318847656,82.0,25.020427703857425,-10687.71875,357.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.90380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.2307301610708236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840691447257995,0.3840741217136383,-4.990879006072646e-06,0.0,0.0002341617946512,0.0,0.0,19.433055877685547,0.0,0.0,0.0,0.332375019788742,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164086982607841,-2587.4951171875,304.1551818847656,0.6899215579032898,0.1797218173742294,0.1646309196949005,293.2409973144531,297.1499938964844,293.1499938964844,0.035279244184494,-1212.4765625,304.1573486328125,0.5118045806884766,0.078573003411293,0.0771344080567359,293.2265014648437,297.1499938964844,293.1499938964844,0.2395319789648056,-3578.131591796875,304.15899658203125,0.8337412476539612,0.3224620223045349,0.227593794465065,293.30181884765625,297.1499938964844,293.1499938964844,0.3586677014827728,-6665.0498046875,304.1519470214844,0.9302348494529724,0.4453526735305786,0.424169659614563,293.1794128417969,297.1499938964844,293.1499938964844,0.0147428773343563,-3724.296875,304.0433349609375,0.4220292866230011,0.050000000745058,0.2390623986721038,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,295.2638854980469,291.1557922363281,1.0,0.3256458938121795,0.8185732364654541,0.8185732364654541,1.0,1.0,-1.3592963218688965,0.5759496688842773,0.7833466529846191,0.2921290993690491,0.0,0.0,0.4538525640964508,88.94267272949219,70.0,12.57444953918457,-10570.1142578125,348.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.60546875,18000.0,0.0,0.0,0.2309961020946502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821262717247009,0.382131278514862,-4.984398856322514e-06,0.0,0.000234431689023,0.0,0.0,19.291643142700195,0.0,0.0,0.0,0.3318321108818054,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164086982607841,-2587.4951171875,304.1551818847656,0.6899215579032898,0.1797218173742294,0.1646309196949005,293.2409973144531,297.1499938964844,293.1499938964844,0.035279244184494,-1212.4765625,304.1573486328125,0.5118045806884766,0.078573003411293,0.0771344080567359,293.2265014648437,297.1499938964844,293.1499938964844,0.2395319789648056,-3578.131591796875,304.15899658203125,0.8337412476539612,0.3224620223045349,0.227593794465065,293.30181884765625,297.1499938964844,293.1499938964844,0.3586677014827728,-6665.0498046875,304.1519470214844,0.9302348494529724,0.4453526735305786,0.424169659614563,293.1794128417969,297.1499938964844,293.1499938964844,0.0147428773343563,-3724.296875,304.0433349609375,0.4220292866230011,0.050000000745058,0.2390623986721038,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,295.2638854980469,291.1557922363281,1.0,0.3256458938121795,0.8185732364654541,0.8185732364654541,1.0,1.0,-1.3592963218688965,0.5759496688842773,0.7833466529846191,0.2921290993690491,0.0,0.0,0.4538525640964508,88.94267272949219,70.0,12.57444953918457,-10570.1142578125,348.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,306.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.60546875,18000.0,0.0,0.0,0.2309961020946502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821262717247009,0.382131278514862,-4.984398856322514e-06,0.0,0.000234431689023,0.0,0.0,19.291643142700195,0.0,0.0,0.0,0.3318321108818054,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153007969260215,-2567.608642578125,304.1553039550781,0.6972620487213135,0.1786259114742279,0.1634121090173721,293.2203063964844,297.1499938964844,293.1499938964844,0.0364635027945041,-1233.185791015625,304.1529541015625,0.522781491279602,0.0804561972618103,0.0785012170672416,293.225830078125,297.1499938964844,293.1499938964844,0.2375585883855819,-3554.63671875,304.1592712402344,0.8418515920639038,0.3206568956375122,0.2261607199907302,293.3003845214844,297.1499938964844,293.1499938964844,0.3549975752830505,-6608.91748046875,304.1573486328125,0.9405664801597596,0.4417978823184967,0.4205468595027923,293.1810913085937,297.1499938964844,293.1499938964844,0.0145848980173468,-3703.36767578125,304.0287780761719,0.4288536310195923,0.050000000745058,0.238052487373352,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,295.2609558105469,291.15966796875,1.0,0.3189759254455566,0.8180988430976868,0.8180988430976868,1.0,1.0,-1.3521928787231443,0.5720540285110474,0.7801389098167419,0.2920505106449127,0.0,0.0,0.4523565769195556,83.48149108886719,58.0,7.478343486785889,-10475.84375,332.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29327392578125,306.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.416015625,18000.0,0.0,0.0,0.2312959432601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802226185798645,0.3802275955677032,-4.976557193003828e-06,0.0,0.0002347359841223,0.0,0.0,19.14846420288086,0.0,0.0,0.0,0.3312603831291199,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153007969260215,-2567.608642578125,304.1553039550781,0.6972620487213135,0.1786259114742279,0.1634121090173721,293.2203063964844,297.1499938964844,293.1499938964844,0.0364635027945041,-1233.185791015625,304.1529541015625,0.522781491279602,0.0804561972618103,0.0785012170672416,293.225830078125,297.1499938964844,293.1499938964844,0.2375585883855819,-3554.63671875,304.1592712402344,0.8418515920639038,0.3206568956375122,0.2261607199907302,293.3003845214844,297.1499938964844,293.1499938964844,0.3549975752830505,-6608.91748046875,304.1573486328125,0.9405664801597596,0.4417978823184967,0.4205468595027923,293.1810913085937,297.1499938964844,293.1499938964844,0.0145848980173468,-3703.36767578125,304.0287780761719,0.4288536310195923,0.050000000745058,0.238052487373352,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,295.2609558105469,291.15966796875,1.0,0.3189759254455566,0.8180988430976868,0.8180988430976868,1.0,1.0,-1.3521928787231443,0.5720540285110474,0.7801389098167419,0.2920505106449127,0.0,0.0,0.4523565769195556,83.48149108886719,58.0,7.478343486785889,-10475.84375,332.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29327392578125,306.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.416015625,18000.0,0.0,0.0,0.2312959432601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802226185798645,0.3802275955677032,-4.976557193003828e-06,0.0,0.0002347359841223,0.0,0.0,19.14846420288086,0.0,0.0,0.0,0.3312603831291199,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142317801713943,-2548.390625,304.1553039550781,0.7092373967170715,0.1776564121246338,0.1622401624917984,293.2001953125,297.1499938964844,293.1499938964844,0.0380695536732673,-1261.0167236328125,304.1493225097656,0.5396773219108582,0.082760065793991,0.0803200602531433,293.2247619628906,297.1499938964844,293.1499938964844,0.2356000691652298,-3531.299560546875,304.1594543457031,0.855248749256134,0.3189514875411987,0.2247441262006759,293.2980651855469,297.1499938964844,293.1499938964844,0.3513640165328979,-6554.0419921875,304.1609191894531,0.957115352153778,0.4384564459323883,0.4170731604099273,293.1818542480469,297.1499938964844,293.1499938964844,0.0143942590802907,-3677.284912109375,304.01617431640625,0.4400659799575805,0.050000000745058,0.236678197979927,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,295.2591857910156,291.1638488769531,1.0,0.3101042211055755,0.817635178565979,0.817635178565979,1.0,1.0,-1.345449686050415,0.5684235692024231,0.7770261168479919,0.2917639911174774,0.0,0.0,0.4502857327461242,76.07313537597656,46.0,6.266485214233398,-10389.2001953125,312.3605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,306.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.365234375,18000.0,0.0,0.0,0.2315161079168319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776082396507263,0.377613216638565,-4.966424967278726e-06,0.0,0.0002349594142287,0.0,0.0,18.954944610595703,0.0,0.0,0.0,0.3304903209209442,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142317801713943,-2548.390625,304.1553039550781,0.7092373967170715,0.1776564121246338,0.1622401624917984,293.2001953125,297.1499938964844,293.1499938964844,0.0380695536732673,-1261.0167236328125,304.1493225097656,0.5396773219108582,0.082760065793991,0.0803200602531433,293.2247619628906,297.1499938964844,293.1499938964844,0.2356000691652298,-3531.299560546875,304.1594543457031,0.855248749256134,0.3189514875411987,0.2247441262006759,293.2980651855469,297.1499938964844,293.1499938964844,0.3513640165328979,-6554.0419921875,304.1609191894531,0.957115352153778,0.4384564459323883,0.4170731604099273,293.1818542480469,297.1499938964844,293.1499938964844,0.0143942590802907,-3677.284912109375,304.01617431640625,0.4400659799575805,0.050000000745058,0.236678197979927,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,295.2591857910156,291.1638488769531,1.0,0.3101042211055755,0.817635178565979,0.817635178565979,1.0,1.0,-1.345449686050415,0.5684235692024231,0.7770261168479919,0.2917639911174774,0.0,0.0,0.4502857327461242,76.07313537597656,46.0,6.266485214233398,-10389.2001953125,312.3605651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,306.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.365234375,18000.0,0.0,0.0,0.2315161079168319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776082396507263,0.377613216638565,-4.966424967278726e-06,0.0,0.0002349594142287,0.0,0.0,18.954944610595703,0.0,0.0,0.0,0.3304903209209442,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132029965519905,-2529.858154296875,304.1552429199219,0.724669337272644,0.1767891943454742,0.1611199080944061,293.18212890625,297.1499938964844,293.1499938964844,0.0397856086492538,-1290.5738525390625,304.1466979980469,0.56187504529953,0.085156537592411,0.082248531281948,293.22344970703125,297.1499938964844,293.1499938964844,0.2336602360010147,-3508.1533203125,304.1595458984375,0.8745795488357544,0.3173259496688843,0.2233512103557586,293.2952880859375,297.1499938964844,293.1499938964844,0.3477552533149719,-6499.9560546875,304.16326904296875,0.977989673614502,0.4352701306343078,0.4137082695960998,293.18194580078125,297.1499938964844,293.1499938964844,0.014185189269483,-3647.979736328125,304.005126953125,0.4567391574382782,0.050000000745058,0.2350777387619018,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,295.2588806152344,291.1686706542969,1.0,0.2995988130569458,0.8171715140342712,0.8171715140342712,1.0,1.0,-1.3387877941131592,0.5649232864379883,0.7738644480705261,0.2912178337574005,0.0,0.0,0.4475411474704742,67.45113372802734,34.0,6.629374980926514,-10305.541015625,289.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.2315443605184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741419613361358,0.3741469383239746,-4.9530226533534005e-06,0.0,0.0002349880960537,0.0,0.0,18.70007705688477,0.0,0.0,0.0,0.3294747471809387,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132029965519905,-2529.858154296875,304.1552429199219,0.724669337272644,0.1767891943454742,0.1611199080944061,293.18212890625,297.1499938964844,293.1499938964844,0.0397856086492538,-1290.5738525390625,304.1466979980469,0.56187504529953,0.085156537592411,0.082248531281948,293.22344970703125,297.1499938964844,293.1499938964844,0.2336602360010147,-3508.1533203125,304.1595458984375,0.8745795488357544,0.3173259496688843,0.2233512103557586,293.2952880859375,297.1499938964844,293.1499938964844,0.3477552533149719,-6499.9560546875,304.16326904296875,0.977989673614502,0.4352701306343078,0.4137082695960998,293.18194580078125,297.1499938964844,293.1499938964844,0.014185189269483,-3647.979736328125,304.005126953125,0.4567391574382782,0.050000000745058,0.2350777387619018,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,295.2588806152344,291.1686706542969,1.0,0.2995988130569458,0.8171715140342712,0.8171715140342712,1.0,1.0,-1.3387877941131592,0.5649232864379883,0.7738644480705261,0.2912178337574005,0.0,0.0,0.4475411474704742,67.45113372802734,34.0,6.629374980926514,-10305.541015625,289.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006225585937,306.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.2315443605184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741419613361358,0.3741469383239746,-4.9530226533534005e-06,0.0,0.0002349880960537,0.0,0.0,18.70007705688477,0.0,0.0,0.0,0.3294747471809387,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.11270472407341,-2520.869384765625,304.1552124023437,0.7338545918464661,0.1763880997896194,0.1605793833732605,293.1741943359375,297.1499938964844,293.1499938964844,0.0406160205602645,-1304.8348388671875,304.14581298828125,0.574749767780304,0.0863071680068969,0.0831791087985038,293.22271728515625,297.1499938964844,293.1499938964844,0.2327003479003906,-3496.687744140625,304.1595458984375,0.8869010210037231,0.3165380954742431,0.2226644903421402,293.29376220703125,297.1499938964844,293.1499938964844,0.3459661304950714,-6473.240234375,304.1640930175781,0.9893020391464232,0.4337252974510193,0.4120619297027588,293.18182373046875,297.1499938964844,293.1499938964844,0.0140769649296998,-3632.575439453125,304.0000305175781,0.4673461616039276,0.050000000745058,0.2342224717140197,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,295.2591857910156,291.1712341308594,1.0,0.2938501834869385,0.816939651966095,0.816939651966095,1.0,1.0,-1.3354288339614868,0.5631937384605408,0.7722350358963013,0.2908373773097992,0.0,0.0,0.4458988606929779,62.84311676025391,34.0,6.84846305847168,-10263.5673828125,277.9320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,306.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.66015625,18000.0,0.0,0.0,0.2314564138650894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720528185367584,0.3720577657222748,-4.94492724101292e-06,0.0,0.0002348988346057,0.0,0.0,18.54728889465332,0.0,0.0,0.0,0.3288654088973999,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122205257415771,-2512.125244140625,304.1551513671875,0.7442912459373474,0.1760086268186569,0.1600568443536758,293.1670837402344,297.1499938964844,293.1499938964844,0.0413984954357147,-1318.25439453125,304.1451416015625,0.5883641242980957,0.0874002948403358,0.0840562283992767,293.2219543457031,297.1499938964844,293.1499938964844,0.2317506223917007,-3485.33544921875,304.1595458984375,0.9008764624595642,0.3157671988010406,0.2219883501529693,293.29205322265625,297.1499938964844,293.1499938964844,0.343161016702652,-6430.14697265625,304.166748046875,0.9990000128746032,0.4322437345981598,0.4092788398265838,293.1815795898437,297.1499938964844,293.1499938964844,0.0139701385051012,-3617.210693359375,303.9952697753906,0.4771008193492889,0.050000000745058,0.2333651632070541,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.564208984375,295.259521484375,291.17401123046875,1.0,0.2877812385559082,0.8167058825492859,0.8167058825492859,1.0,1.0,-1.3307350873947144,0.5608174204826355,0.7699177265167236,0.2902199625968933,0.0,0.0,0.4440655410289764,58.20490646362305,25.0,7.676878452301025,-10216.4248046875,265.4942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,306.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.857421875,18000.0,0.0,0.0,0.2312858253717422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697287738323211,0.3697336912155151,-4.935901870339876e-06,0.0,0.0002347257104702,0.0,0.0,18.37803077697754,0.0,0.0,0.0,0.3281893134117126,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.111065424978733,-2490.657470703125,304.1553649902344,0.7619366645812988,0.1753077208995819,0.1591753661632537,293.1440734863281,297.1499938964844,293.1499938964844,0.0438833124935627,-1360.5816650390625,304.1425170898437,0.6133902668952942,0.0915969535708427,0.0870426595211029,293.2203369140625,297.1499938964844,293.1499938964844,0.2293188273906707,-3455.587890625,304.16046142578125,0.9254858493804932,0.3142740428447723,0.2207561731338501,293.2648620605469,297.1499938964844,293.1499938964844,0.3125774264335632,-5955.9970703125,304.2120056152344,0.9990000128746032,0.4340685606002807,0.37895467877388,293.1805114746094,297.1499938964844,293.1499938964844,0.0137694254517555,-3585.1923828125,303.98779296875,0.4903733134269714,0.050000000745058,0.2321513593196869,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,295.2416076660156,291.216064453125,1.0,0.2749952971935272,0.816238284111023,0.816238284111023,1.0,1.0,-1.2938859462738037,0.542858362197876,0.7510275840759277,0.2838873267173767,0.0,0.0,0.4339925944805145,51.20093536376953,25.0,49.94351577758789,-9981.6123046875,235.6257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.166015625,18000.0,0.0,0.0,0.2304367274045944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360215812921524,0.3602207005023956,-4.907907168671954e-06,0.0,0.0002338639897061,0.0,0.0,17.722900390625,0.0,0.0,0.0,0.3255160748958587,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.111065424978733,-2490.657470703125,304.1553649902344,0.7619366645812988,0.1753077208995819,0.1591753661632537,293.1440734863281,297.1499938964844,293.1499938964844,0.0438833124935627,-1360.5816650390625,304.1425170898437,0.6133902668952942,0.0915969535708427,0.0870426595211029,293.2203369140625,297.1499938964844,293.1499938964844,0.2293188273906707,-3455.587890625,304.16046142578125,0.9254858493804932,0.3142740428447723,0.2207561731338501,293.2648620605469,297.1499938964844,293.1499938964844,0.3125774264335632,-5955.9970703125,304.2120056152344,0.9990000128746032,0.4340685606002807,0.37895467877388,293.1805114746094,297.1499938964844,293.1499938964844,0.0137694254517555,-3585.1923828125,303.98779296875,0.4903733134269714,0.050000000745058,0.2321513593196869,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,295.2416076660156,291.216064453125,1.0,0.2749952971935272,0.816238284111023,0.816238284111023,1.0,1.0,-1.2938859462738037,0.542858362197876,0.7510275840759277,0.2838873267173767,0.0,0.0,0.4339925944805145,51.20093536376953,25.0,49.94351577758789,-9981.6123046875,235.6257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,306.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.166015625,18000.0,0.0,0.0,0.2304367274045944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360215812921524,0.3602207005023956,-4.907907168671954e-06,0.0,0.0002338639897061,0.0,0.0,17.722900390625,0.0,0.0,0.0,0.3255160748958587,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101251691579818,-2473.37841796875,304.1551208496094,0.7789418697357178,0.1745826154947281,0.1583395451307296,293.1166076660156,297.1499938964844,293.1499938964844,0.0483398325741291,-1437.629638671875,304.1376037597656,0.6389582753181458,0.097328282892704,0.0921608358621597,293.2190856933594,297.1499938964844,293.1499938964844,0.2272779792547226,-3430.919677734375,304.1603088378906,0.949016809463501,0.3127463757991791,0.219550609588623,293.21044921875,297.1499938964844,293.1499938964844,0.2862363755702972,-5548.0986328125,304.2345886230469,0.9990000128746032,0.4421607255935669,0.3529956340789795,293.17926025390625,297.1499938964844,293.1499938964844,0.0136245153844356,-3562.555419921875,303.9809875488281,0.5022099018096924,0.050000000745058,0.2312013953924179,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,295.2010803222656,291.23565673828125,1.0,0.2649624049663543,0.8157707452774048,0.8157707452774048,1.0,1.0,-1.265263915061951,0.5291581153869629,0.736105740070343,0.2783145606517792,0.0,0.0,0.4204790592193603,45.712833404541016,28.0,26.98067092895508,-9702.7529296875,213.33999633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.0625,18000.0,0.0,0.0,0.2283513396978378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424572050571441,0.3424620330333709,-4.845036528422497e-06,0.0,0.0002317475882591,0.0,0.0,16.49876594543457,0.0,0.0,0.0,0.3206717073917389,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101251691579818,-2473.37841796875,304.1551208496094,0.7789418697357178,0.1745826154947281,0.1583395451307296,293.1166076660156,297.1499938964844,293.1499938964844,0.0483398325741291,-1437.629638671875,304.1376037597656,0.6389582753181458,0.097328282892704,0.0921608358621597,293.2190856933594,297.1499938964844,293.1499938964844,0.2272779792547226,-3430.919677734375,304.1603088378906,0.949016809463501,0.3127463757991791,0.219550609588623,293.21044921875,297.1499938964844,293.1499938964844,0.2862363755702972,-5548.0986328125,304.2345886230469,0.9990000128746032,0.4421607255935669,0.3529956340789795,293.17926025390625,297.1499938964844,293.1499938964844,0.0136245153844356,-3562.555419921875,303.9809875488281,0.5022099018096924,0.050000000745058,0.2312013953924179,291.2352294921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,295.2010803222656,291.23565673828125,1.0,0.2649624049663543,0.8157707452774048,0.8157707452774048,1.0,1.0,-1.265263915061951,0.5291581153869629,0.736105740070343,0.2783145606517792,0.0,0.0,0.4204790592193603,45.712833404541016,28.0,26.98067092895508,-9702.7529296875,213.33999633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,306.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.0625,18000.0,0.0,0.0,0.2283513396978378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424572050571441,0.3424620330333709,-4.845036528422497e-06,0.0,0.0002317475882591,0.0,0.0,16.49876594543457,0.0,0.0,0.0,0.3206717073917389,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094178631901741,-2460.608154296875,304.15460205078125,0.7918319702148438,0.1738511323928833,0.1575596630573272,293.09722900390625,297.1499938964844,293.1499938964844,0.0525060482323169,-1510.6363525390625,304.1348876953125,0.6610985398292542,0.1021199077367782,0.0968787372112274,293.218017578125,297.1499938964844,293.1499938964844,0.2256799787282943,-3411.87890625,304.1595458984375,0.9651680588722228,0.3112140595912933,0.218388557434082,293.14898681640625,297.1499938964844,293.1499938964844,0.267717570066452,-5261.9228515625,304.2368469238281,0.9990000128746032,0.4530834257602691,0.3348062634468078,293.1780700683594,297.1499938964844,293.1499938964844,0.0135399559512734,-3550.307373046875,303.9741516113281,0.5116190314292908,0.050000000745058,0.2305759340524673,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,295.18475341796875,291.2380676269531,1.0,0.2581585347652435,0.8156334757804871,0.8156334757804871,1.0,1.0,-1.246006965637207,0.5201075077056885,0.7258994579315186,0.2742073833942413,0.0,0.0,0.4084083437919616,42.08810424804688,46.0,8.049620628356934,-9493.2783203125,198.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5930480957031,306.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.44921875,18000.0,0.0,0.0,0.2250396758317947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271468579769134,0.3271516561508178,-4.785257260664366e-06,0.0,0.0002283866633661,0.0,0.0,15.462047576904297,0.0,0.0,0.0,0.3164523243904114,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094178631901741,-2460.608154296875,304.15460205078125,0.7918319702148438,0.1738511323928833,0.1575596630573272,293.09722900390625,297.1499938964844,293.1499938964844,0.0525060482323169,-1510.6363525390625,304.1348876953125,0.6610985398292542,0.1021199077367782,0.0968787372112274,293.218017578125,297.1499938964844,293.1499938964844,0.2256799787282943,-3411.87890625,304.1595458984375,0.9651680588722228,0.3112140595912933,0.218388557434082,293.14898681640625,297.1499938964844,293.1499938964844,0.267717570066452,-5261.9228515625,304.2368469238281,0.9990000128746032,0.4530834257602691,0.3348062634468078,293.1780700683594,297.1499938964844,293.1499938964844,0.0135399559512734,-3550.307373046875,303.9741516113281,0.5116190314292908,0.050000000745058,0.2305759340524673,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,295.18475341796875,291.2380676269531,1.0,0.2581585347652435,0.8156334757804871,0.8156334757804871,1.0,1.0,-1.246006965637207,0.5201075077056885,0.7258994579315186,0.2742073833942413,0.0,0.0,0.4084083437919616,42.08810424804688,46.0,8.049620628356934,-9493.2783203125,198.9889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5930480957031,306.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.44921875,18000.0,0.0,0.0,0.2250396758317947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271468579769134,0.3271516561508178,-4.785257260664366e-06,0.0,0.0002283866633661,0.0,0.0,15.462047576904297,0.0,0.0,0.0,0.3164523243904114,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.10905671864748,-2454.56396484375,304.1536560058594,0.7887086272239685,0.1730730384588241,0.1568924486637115,293.0935974121094,297.1499938964844,293.1499938964844,0.0551804415881633,-1558.186279296875,304.1355895996094,0.6660947203636169,0.104238748550415,0.0997340977191925,293.2172546386719,297.1499938964844,293.1499938964844,0.2247215509414672,-3401.019287109375,304.15789794921875,0.9611515998840332,0.3096424043178558,0.2173169404268264,293.10467529296875,297.1499938964844,293.1499938964844,0.2691839039325714,-5296.61279296875,304.2045593261719,0.9990000128746032,0.4621719419956207,0.33725106716156,293.17694091796875,297.1499938964844,293.1499938964844,0.0135620273649692,-3556.234375,303.967041015625,0.5102862119674683,0.050000000745058,0.2306582033634185,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,295.1825256347656,291.2119445800781,1.0,0.2600065767765045,0.8154962658882141,0.8154962658882141,1.0,1.0,-1.250367283821106,0.5223385691642761,0.7280286550521851,0.2745406329631805,0.0,0.0,0.40042644739151,42.57526016235352,64.0,-34.012142181396484,-9398.66015625,201.4963531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,306.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4375,18000.0,0.0,0.0,0.2208785861730575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151383697986603,0.3151431083679199,-4.735681159218075e-06,0.0,0.0002241636830149,0.0,0.0,14.664573669433594,0.0,0.0,0.0,0.3132044970989227,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.10905671864748,-2454.56396484375,304.1536560058594,0.7887086272239685,0.1730730384588241,0.1568924486637115,293.0935974121094,297.1499938964844,293.1499938964844,0.0551804415881633,-1558.186279296875,304.1355895996094,0.6660947203636169,0.104238748550415,0.0997340977191925,293.2172546386719,297.1499938964844,293.1499938964844,0.2247215509414672,-3401.019287109375,304.15789794921875,0.9611515998840332,0.3096424043178558,0.2173169404268264,293.10467529296875,297.1499938964844,293.1499938964844,0.2691839039325714,-5296.61279296875,304.2045593261719,0.9990000128746032,0.4621719419956207,0.33725106716156,293.17694091796875,297.1499938964844,293.1499938964844,0.0135620273649692,-3556.234375,303.967041015625,0.5102862119674683,0.050000000745058,0.2306582033634185,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,295.1825256347656,291.2119445800781,1.0,0.2600065767765045,0.8154962658882141,0.8154962658882141,1.0,1.0,-1.250367283821106,0.5223385691642761,0.7280286550521851,0.2745406329631805,0.0,0.0,0.40042644739151,42.57526016235352,64.0,-34.012142181396484,-9398.66015625,201.4963531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913818359375,306.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4375,18000.0,0.0,0.0,0.2208785861730575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151383697986603,0.3151431083679199,-4.735681159218075e-06,0.0,0.0002241636830149,0.0,0.0,14.664573669433594,0.0,0.0,0.0,0.3132044970989227,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090296134352684,-2454.546142578125,304.1530456542969,0.7815435528755188,0.1726657748222351,0.1565897911787033,293.09979248046875,297.1499938964844,293.1499938964844,0.0554548017680645,-1563.203369140625,304.1377258300781,0.6606669425964355,0.1037411913275718,0.0998400077223777,293.21697998046875,297.1499938964844,293.1499938964844,0.2245459109544754,-3399.46826171875,304.15679931640625,0.9519274830818176,0.3088436722755432,0.2168089300394058,293.0986022949219,297.1499938964844,293.1499938964844,0.2771727740764618,-5429.634765625,304.1800842285156,0.9990000128746032,0.4639471173286438,0.3456968963146209,293.1766052246094,297.1499938964844,293.1499938964844,0.0136140575632452,-3566.520263671875,303.96270751953125,0.5058497786521912,0.050000000745058,0.2309466451406479,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,295.1822204589844,291.1863098144531,1.0,0.263544350862503,0.8154276013374329,0.8154276013374329,1.0,1.0,-1.2600017786026,0.5270247459411621,0.7329769730567932,0.276077538728714,0.0,0.0,0.4001819193363189,44.243927001953125,64.0,-52.05376052856445,-9422.62109375,208.35682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,306.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.681640625,18000.0,0.0,0.0,0.2187229096889495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131352066993713,0.3131399154663086,-4.721348886960186e-06,0.0,0.0002219759480794,0.0,0.0,14.516363143920898,0.0,0.0,0.0,0.3125726878643036,4.0,0.0,1.0
