time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010191217064857,-2308.563232421875,304.1514587402344,0.7701972126960754,0.1622650772333145,0.1471699476242065,293.3530578613281,297.1499938964844,293.1499938964844,0.0128525635227561,-733.5878295898438,303.674560546875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034074068069458,-3143.0390625,304.1554870605469,0.9303820133209229,0.2851759493350982,0.2003052681684494,293.142822265625,297.1499938964844,293.1499938964844,0.2697606384754181,-5322.7802734375,304.15643310546875,0.9990000128746032,0.4215815961360931,0.3392233252525329,293.2017822265625,297.1499938964844,293.1499938964844,0.0128917573019862,-3484.498779296875,303.6721496582031,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,284.2474365234375,295.2873840332031,291.1758117675781,1.0,0.2479706108570099,0.8098885416984558,0.8098885416984558,1.0,1.0,-1.159389853477478,0.485506147146225,0.6738837361335754,0.2374709844589233,0.0,0.0,0.332042247056961,41.223575592041016,64.0,-62.07428359985352,-7987.3935546875,169.74827575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2576904296875,306.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0234375,18000.0,0.0,0.0,0.1812671720981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414697259664535,0.2414742261171341,-4.500207523960853e-06,0.0,0.0001839631295297,0.0,0.0,10.36142921447754,0.0,0.0,0.0,0.2954678535461426,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011267825961113,-2311.063232421875,304.1510009765625,0.7599338293075562,0.1619592756032943,0.1469867676496505,293.36541748046875,297.1499938964844,293.1499938964844,0.0127733219414949,-732.7918701171875,303.6045227050781,0.5023368000984192,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033352255821228,-3142.71240234375,304.1546325683594,0.9155471920967102,0.2843745648860931,0.1998250782489776,293.1562805175781,297.1499938964844,293.1499938964844,0.2829625606536865,-5537.234375,304.1312561035156,0.9990000128746032,0.4190377295017242,0.3527416288852691,293.20263671875,297.1499938964844,293.1499938964844,0.0129444245249032,-3496.54443359375,303.6596374511719,0.5023368000984192,0.050000000745058,0.2311965078115463,291.1515197753906,291.1499938964844,271.7359924316406,268.91668701171875,284.24591064453125,295.2959289550781,291.1451416015625,1.0,0.2536643147468567,0.8097183704376221,0.8097183704376221,1.0,1.0,-1.1754956245422363,0.4935882985591888,0.6819073557853699,0.2389545291662216,0.0,0.0,0.3349989652633667,43.89216613769531,82.0,-73.84138488769531,-8054.90087890625,179.95310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684020996094,306.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.818359375,18000.0,0.0,0.0,0.1789288818836212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429751753807068,0.2429796755313873,-4.4989278649154585e-06,0.0,0.0001815900614019,0.0,0.0,10.429644584655762,0.0,0.0,0.0,0.2957013547420501,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013989076018333,-2317.105712890625,304.15020751953125,0.7364957332611084,0.1612840741872787,0.146676018834114,293.3863220214844,297.1499938964844,293.1499938964844,0.0126601280644536,-732.6217651367188,303.4678955078125,0.4863466322422027,0.050000000745058,0.0490171387791633,293.2118835449219,297.1499938964844,293.1499938964844,0.203249454498291,-3142.728271484375,304.1532287597656,0.8836569786071777,0.2827257513999939,0.1988931596279144,293.2163391113281,297.1499938964844,293.1499938964844,0.3180072009563446,-6094.619140625,304.07916259765625,0.9990000128746032,0.4067961573600769,0.3880230188369751,293.2053527832031,297.1499938964844,293.1499938964844,0.0130803622305393,-3525.876708984375,303.63116455078125,0.4863466322422027,0.050000000745058,0.232516199350357,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,295.3132629394531,291.0831298828125,1.0,0.2687030434608459,0.8093779683113098,0.8093779683113098,1.0,1.0,-1.2180755138397217,0.514725923538208,0.7033495306968689,0.2436651140451431,0.0,0.0,0.3473381102085113,51.418006896972656,85.0,-81.79981231689453,-8292.2431640625,209.1490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.69921875,18000.0,0.0,0.0,0.1754854768514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522591352462768,0.2522636651992798,-4.513716248766286e-06,0.0,0.0001780954480636,0.0,0.0,10.90410041809082,0.0,0.0,0.0,0.2975661754608154,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013989076018333,-2317.105712890625,304.15020751953125,0.7364957332611084,0.1612840741872787,0.146676018834114,293.3863220214844,297.1499938964844,293.1499938964844,0.0126601280644536,-732.6217651367188,303.4678955078125,0.4863466322422027,0.050000000745058,0.0490171387791633,293.2118835449219,297.1499938964844,293.1499938964844,0.203249454498291,-3142.728271484375,304.1532287597656,0.8836569786071777,0.2827257513999939,0.1988931596279144,293.2163391113281,297.1499938964844,293.1499938964844,0.3180072009563446,-6094.619140625,304.07916259765625,0.9990000128746032,0.4067961573600769,0.3880230188369751,293.2053527832031,297.1499938964844,293.1499938964844,0.0130803622305393,-3525.876708984375,303.63116455078125,0.4863466322422027,0.050000000745058,0.232516199350357,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,295.3132629394531,291.0831298828125,1.0,0.2687030434608459,0.8093779683113098,0.8093779683113098,1.0,1.0,-1.2180755138397217,0.514725923538208,0.7033495306968689,0.2436651140451431,0.0,0.0,0.3473381102085113,51.418006896972656,85.0,-81.79981231689453,-8292.2431640625,209.1490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17828369140625,306.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.69921875,18000.0,0.0,0.0,0.1754854768514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522591352462768,0.2522636651992798,-4.513716248766286e-06,0.0,0.0001780954480636,0.0,0.0,10.90410041809082,0.0,0.0,0.0,0.2975661754608154,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009464636445045,-2308.353271484375,304.1509704589844,0.70951247215271,0.1604301482439041,0.1463446766138076,293.4032897949219,297.1499938964844,293.1499938964844,0.0125217055901885,-729.9523315429688,303.3387451171875,0.4642491936683655,0.050000000745058,0.0494309514760971,293.2122802734375,297.1499938964844,293.1499938964844,0.2018457204103469,-3124.90966796875,304.1546325683594,0.849131166934967,0.2810776829719543,0.1980569958686828,293.2682189941406,297.1499938964844,293.1499938964844,0.3082565665245056,-5929.18994140625,304.1190185546875,0.9580419063568116,0.3944824337959289,0.3768167793750763,293.2085876464844,297.1499938964844,293.1499938964844,0.0131752239540219,-3542.0341796875,303.6034545898437,0.4642491936683655,0.050000000745058,0.234479159116745,291.1036682128906,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,295.3338317871094,291.1105651855469,1.0,0.2799508273601532,0.8090376257896423,0.8090376257896423,1.0,1.0,-1.206262230873108,0.509299099445343,0.6969630718231201,0.2409040778875351,0.0,0.0,0.3543858230113983,61.72705078125,73.0,26.58123016357422,-8361.2939453125,226.2875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95562744140625,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.98046875,18000.0,0.0,0.0,0.1740187406539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630477249622345,0.2630522549152374,-4.5462384150596336e-06,0.0,0.0001766069035511,0.0,0.0,11.501111030578612,0.0,0.0,0.0,0.2999446392059326,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009464636445045,-2308.353271484375,304.1509704589844,0.70951247215271,0.1604301482439041,0.1463446766138076,293.4032897949219,297.1499938964844,293.1499938964844,0.0125217055901885,-729.9523315429688,303.3387451171875,0.4642491936683655,0.050000000745058,0.0494309514760971,293.2122802734375,297.1499938964844,293.1499938964844,0.2018457204103469,-3124.90966796875,304.1546325683594,0.849131166934967,0.2810776829719543,0.1980569958686828,293.2682189941406,297.1499938964844,293.1499938964844,0.3082565665245056,-5929.18994140625,304.1190185546875,0.9580419063568116,0.3944824337959289,0.3768167793750763,293.2085876464844,297.1499938964844,293.1499938964844,0.0131752239540219,-3542.0341796875,303.6034545898437,0.4642491936683655,0.050000000745058,0.234479159116745,291.1036682128906,291.1499938964844,271.90155029296875,269.0487060546875,284.28497314453125,295.3338317871094,291.1105651855469,1.0,0.2799508273601532,0.8090376257896423,0.8090376257896423,1.0,1.0,-1.206262230873108,0.509299099445343,0.6969630718231201,0.2409040778875351,0.0,0.0,0.3543858230113983,61.72705078125,73.0,26.58123016357422,-8361.2939453125,226.2875213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95562744140625,306.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.98046875,18000.0,0.0,0.0,0.1740187406539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630477249622345,0.2630522549152374,-4.5462384150596336e-06,0.0,0.0001766069035511,0.0,0.0,11.501111030578612,0.0,0.0,0.0,0.2999446392059326,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001132354140281,-2292.3955078125,304.1520080566406,0.6986669301986694,0.1595133244991302,0.145667016506195,293.4181823730469,297.1499938964844,293.1499938964844,0.0122675597667694,-722.8312377929688,303.2114562988281,0.454766184091568,0.050000000745058,0.0495939999818801,293.2129821777344,297.1499938964844,293.1499938964844,0.1999567002058029,-3100.949462890625,304.1561889648437,0.8372246623039246,0.2793576419353485,0.1969824284315109,293.2841796875,297.1499938964844,293.1499938964844,0.3015276789665222,-5818.259765625,304.1400756835937,0.9379351139068604,0.3882124423980713,0.3700452744960785,293.21246337890625,297.1499938964844,293.1499938964844,0.0131355794146656,-3536.35693359375,303.57391357421875,0.454766184091568,0.050000000745058,0.2352525889873504,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,295.348388671875,291.13848876953125,1.0,0.2832470536231994,0.8083822131156921,0.8083822131156921,1.0,1.0,-1.1971808671951294,0.5051571726799011,0.6920236945152283,0.2385695427656173,0.0,0.0,0.353141725063324,65.72113037109375,61.0,28.083984375,-8243.9052734375,231.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1735883951187133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620155811309814,0.2620201408863067,-4.5526348912972026e-06,0.0,0.0001761701569193,0.0,0.0,11.466017723083496,0.0,0.0,0.0,0.2999256551265716,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001132354140281,-2292.3955078125,304.1520080566406,0.6986669301986694,0.1595133244991302,0.145667016506195,293.4181823730469,297.1499938964844,293.1499938964844,0.0122675597667694,-722.8312377929688,303.2114562988281,0.454766184091568,0.050000000745058,0.0495939999818801,293.2129821777344,297.1499938964844,293.1499938964844,0.1999567002058029,-3100.949462890625,304.1561889648437,0.8372246623039246,0.2793576419353485,0.1969824284315109,293.2841796875,297.1499938964844,293.1499938964844,0.3015276789665222,-5818.259765625,304.1400756835937,0.9379351139068604,0.3882124423980713,0.3700452744960785,293.21246337890625,297.1499938964844,293.1499938964844,0.0131355794146656,-3536.35693359375,303.57391357421875,0.454766184091568,0.050000000745058,0.2352525889873504,291.1372375488281,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,295.348388671875,291.13848876953125,1.0,0.2832470536231994,0.8083822131156921,0.8083822131156921,1.0,1.0,-1.1971808671951294,0.5051571726799011,0.6920236945152283,0.2385695427656173,0.0,0.0,0.353141725063324,65.72113037109375,61.0,28.083984375,-8243.9052734375,231.2318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1735883951187133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620155811309814,0.2620201408863067,-4.5526348912972026e-06,0.0,0.0001761701569193,0.0,0.0,11.466017723083496,0.0,0.0,0.0,0.2999256551265716,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993464067578315,-2277.937255859375,304.1526184082031,0.6989282369613647,0.1587235033512115,0.1449019312858581,293.4313049316406,297.1499938964844,293.1499938964844,0.0119648668915033,-713.885009765625,303.0831604003906,0.4562717080116272,0.050000000745058,0.0495668202638626,293.2132873535156,297.1499938964844,293.1499938964844,0.1982109993696212,-3079.048828125,304.15704345703125,0.8372966051101685,0.2776991724967956,0.1957950592041015,293.2879638671875,297.1499938964844,293.1499938964844,0.2972291111946106,-5748.61328125,304.150390625,0.9359853863716124,0.3840297162532806,0.3657341599464416,293.2159118652344,297.1499938964844,293.1499938964844,0.0130320731550455,-3521.712158203125,303.5434875488281,0.4562717080116272,0.050000000745058,0.2351236492395401,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,295.35986328125,291.1530456542969,1.0,0.2811811864376068,0.8077268004417419,0.8077268004417419,1.0,1.0,-1.1894749402999878,0.5016299486160278,0.68784499168396,0.2365990728139877,0.0,0.0,0.3519839346408844,64.92020416259766,49.0,23.04239082336425,-8148.33203125,226.8809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,306.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.17361381649971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613535225391388,0.2613580822944641,-4.552030532067874e-06,0.0,0.0001761959429131,0.0,0.0,11.432324409484863,0.0,0.0,0.0,0.29979208111763,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993464067578315,-2277.937255859375,304.1526184082031,0.6989282369613647,0.1587235033512115,0.1449019312858581,293.4313049316406,297.1499938964844,293.1499938964844,0.0119648668915033,-713.885009765625,303.0831604003906,0.4562717080116272,0.050000000745058,0.0495668202638626,293.2132873535156,297.1499938964844,293.1499938964844,0.1982109993696212,-3079.048828125,304.15704345703125,0.8372966051101685,0.2776991724967956,0.1957950592041015,293.2879638671875,297.1499938964844,293.1499938964844,0.2972291111946106,-5748.61328125,304.150390625,0.9359853863716124,0.3840297162532806,0.3657341599464416,293.2159118652344,297.1499938964844,293.1499938964844,0.0130320731550455,-3521.712158203125,303.5434875488281,0.4562717080116272,0.050000000745058,0.2351236492395401,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,295.35986328125,291.1530456542969,1.0,0.2811811864376068,0.8077268004417419,0.8077268004417419,1.0,1.0,-1.1894749402999878,0.5016299486160278,0.68784499168396,0.2365990728139877,0.0,0.0,0.3519839346408844,64.92020416259766,49.0,23.04239082336425,-8148.33203125,226.8809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316467285156,306.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.17361381649971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613535225391388,0.2613580822944641,-4.552030532067874e-06,0.0,0.0001761959429131,0.0,0.0,11.432324409484863,0.0,0.0,0.0,0.29979208111763,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989730954170227,-2270.926513671875,304.15283203125,0.7020339369773865,0.1583743691444397,0.1445145606994629,293.437255859375,297.1499938964844,293.1499938964844,0.0118001569062471,-708.7904663085938,303.0189208984375,0.4599431157112121,0.050000000745058,0.0495027676224708,293.2132873535156,297.1499938964844,293.1499938964844,0.1973447501659393,-3068.212646484375,304.1573181152344,0.8404789566993713,0.2768983840942383,0.195183664560318,293.2881164550781,297.1499938964844,293.1499938964844,0.2953828275203705,-5719.103515625,304.1536560058594,0.9396724104881288,0.3822510540485382,0.3639192581176758,293.2173767089844,297.1499938964844,293.1499938964844,0.0129613950848579,-3511.385498046875,303.528564453125,0.4599431157112121,0.050000000745058,0.2348198145627975,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,295.364990234375,291.1582946777344,1.0,0.2786262631416321,0.8073990941047668,0.8073990941047668,1.0,1.0,-1.1856560707092283,0.4998667240142822,0.6857892870903015,0.2356704175472259,0.0,0.0,0.350907027721405,63.24394989013672,49.0,18.6972770690918,-8095.83544921875,222.1604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451416015625,306.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.751953125,18000.0,0.0,0.0,0.1737357079982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604049146175384,0.2604094743728637,-4.550206540443469e-06,0.0,0.0001763196632964,0.0,0.0,11.381842613220217,0.0,0.0,0.0,0.299593448638916,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986131727695465,-2264.1904296875,304.1529541015625,0.7068464756011963,0.1580505520105362,0.1441273838281631,293.4428405761719,297.1499938964844,293.1499938964844,0.0116305565461516,-703.4241943359375,302.9545288085937,0.4653171002864837,0.050000000745058,0.049413152039051,293.21319580078125,297.1499938964844,293.1499938964844,0.196497768163681,-3057.641357421875,304.15753173828125,0.8455281853675842,0.2761154770851135,0.1945661604404449,293.2877197265625,297.1499938964844,293.1499938964844,0.2936486303806305,-5691.599609375,304.1561279296875,0.9458754062652588,0.3805811405181885,0.3622088432312011,293.2186279296875,297.1499938964844,293.1499938964844,0.012882575392723,-3499.771240234375,303.5138244628906,0.4653171002864837,0.050000000745058,0.2343947291374206,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,295.3698425292969,291.1621398925781,1.0,0.2752583026885986,0.8072565197944641,0.8072565197944641,1.0,1.0,-1.1817792654037476,0.498083233833313,0.6836960911750793,0.2347793281078338,0.0,0.0,0.3497384786605835,60.920677185058594,37.0,14.838622093200684,-8044.66064453125,216.1469573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,305.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.89453125,18000.0,0.0,0.0,0.1738874167203903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593187987804413,0.2593233287334442,-4.547624939732486e-06,0.0,0.0001764736225595,0.0,0.0,11.32298469543457,0.0,0.0,0.0,0.2993573546409607,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979067087173461,-2250.982421875,304.15313720703125,0.7206522822380066,0.1574646979570388,0.1433577835559845,293.4530334472656,297.1499938964844,293.1499938964844,0.0112817035987973,-691.9666748046875,302.8255615234375,0.4782358407974243,0.050000000745058,0.0491754636168479,293.2127685546875,297.1499938964844,293.1499938964844,0.1948125064373016,-3036.614013671875,304.1578369140625,0.8614041209220886,0.2745964229106903,0.1933224499225616,293.2859802246094,297.1499938964844,293.1499938964844,0.2903160452842712,-5639.15966796875,304.1596069335937,0.9645856618881226,0.3774430751800537,0.3589599430561065,293.2205810546875,297.1499938964844,293.1499938964844,0.01270501781255,-3473.0244140625,303.4851379394531,0.4782358407974243,0.050000000745058,0.2332672327756881,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,295.37890625,291.1688232421875,1.0,0.2665136754512787,0.8069713115692139,0.8069713115692139,1.0,1.0,-1.1738245487213137,0.4943987131118774,0.679425835609436,0.233044296503067,0.0,0.0,0.3468563258647918,54.793701171875,25.0,10.697627067565918,-7945.4208984375,201.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,305.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.1741887032985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567126154899597,0.2567171454429626,-4.541118414636003e-06,0.0,0.0001767794019542,0.0,0.0,11.181506156921388,0.0,0.0,0.0,0.2987823784351349,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979067087173461,-2250.982421875,304.15313720703125,0.7206522822380066,0.1574646979570388,0.1433577835559845,293.4530334472656,297.1499938964844,293.1499938964844,0.0112817035987973,-691.9666748046875,302.8255615234375,0.4782358407974243,0.050000000745058,0.0491754636168479,293.2127685546875,297.1499938964844,293.1499938964844,0.1948125064373016,-3036.614013671875,304.1578369140625,0.8614041209220886,0.2745964229106903,0.1933224499225616,293.2859802246094,297.1499938964844,293.1499938964844,0.2903160452842712,-5639.15966796875,304.1596069335937,0.9645856618881226,0.3774430751800537,0.3589599430561065,293.2205810546875,297.1499938964844,293.1499938964844,0.01270501781255,-3473.0244140625,303.4851379394531,0.4782358407974243,0.050000000745058,0.2332672327756881,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,295.37890625,291.1688232421875,1.0,0.2665136754512787,0.8069713115692139,0.8069713115692139,1.0,1.0,-1.1738245487213137,0.4943987131118774,0.679425835609436,0.233044296503067,0.0,0.0,0.3468563258647918,54.793701171875,25.0,10.697627067565918,-7945.4208984375,201.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,305.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.1741887032985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567126154899597,0.2567171454429626,-4.541118414636003e-06,0.0,0.0001767794019542,0.0,0.0,11.181506156921388,0.0,0.0,0.0,0.2987823784351349,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972151458263397,-2238.059326171875,304.1532592773437,0.740165114402771,0.1569426357746124,0.1425981521606445,293.4621276855469,297.1499938964844,293.1499938964844,0.0109287491068243,-679.839111328125,302.6961669921875,0.4936102926731109,0.050000000745058,0.048882856965065,293.212158203125,297.1499938964844,293.1499938964844,0.1931382119655609,-3015.71533203125,304.15802001953125,0.8864723443984985,0.2731287479400635,0.1920761913061142,293.2835998535156,297.1499938964844,293.1499938964844,0.287080705165863,-5588.59326171875,304.1617736816406,0.9892163872718812,0.3744790554046631,0.3558432161808014,293.2218933105469,297.1499938964844,293.1499938964844,0.012510641478002,-3443.014892578125,303.45758056640625,0.4936102926731109,0.050000000745058,0.2318792343139648,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014343261719,295.38726806640625,291.1747436523437,1.0,0.2556051611900329,0.8066861033439636,0.8066861033439636,1.0,1.0,-1.1656585931777954,0.4905887842178345,0.6750698089599609,0.2313582450151443,0.0,0.0,0.3432240486145019,47.27634811401367,25.0,8.699799537658691,-7847.7216796875,183.6340484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248840332031,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1743538826704025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533977925777435,0.2534023225307464,-4.532749699137639e-06,0.0,0.0001769470254657,0.0,0.0,11.002337455749512,0.0,0.0,0.0,0.2980542778968811,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972151458263397,-2238.059326171875,304.1532592773437,0.740165114402771,0.1569426357746124,0.1425981521606445,293.4621276855469,297.1499938964844,293.1499938964844,0.0109287491068243,-679.839111328125,302.6961669921875,0.4936102926731109,0.050000000745058,0.048882856965065,293.212158203125,297.1499938964844,293.1499938964844,0.1931382119655609,-3015.71533203125,304.15802001953125,0.8864723443984985,0.2731287479400635,0.1920761913061142,293.2835998535156,297.1499938964844,293.1499938964844,0.287080705165863,-5588.59326171875,304.1617736816406,0.9892163872718812,0.3744790554046631,0.3558432161808014,293.2218933105469,297.1499938964844,293.1499938964844,0.012510641478002,-3443.014892578125,303.45758056640625,0.4936102926731109,0.050000000745058,0.2318792343139648,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014343261719,295.38726806640625,291.1747436523437,1.0,0.2556051611900329,0.8066861033439636,0.8066861033439636,1.0,1.0,-1.1656585931777954,0.4905887842178345,0.6750698089599609,0.2313582450151443,0.0,0.0,0.3432240486145019,47.27634811401367,25.0,8.699799537658691,-7847.7216796875,183.6340484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248840332031,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1743538826704025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533977925777435,0.2534023225307464,-4.532749699137639e-06,0.0,0.0001769470254657,0.0,0.0,11.002337455749512,0.0,0.0,0.0,0.2980542778968811,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.096621535718441,-2226.943603515625,304.1531677246094,0.7558336853981018,0.1564545929431915,0.1419731378555297,293.470458984375,297.1499938964844,293.1499938964844,0.0106217758730053,-669.0747680664062,302.5659484863281,0.505500316619873,0.050000000745058,0.0486922338604927,293.21148681640625,297.1499938964844,293.1499938964844,0.191559761762619,-2995.98876953125,304.157958984375,0.9062981009483336,0.2716908156871795,0.1909306943416595,293.278076171875,297.1499938964844,293.1499938964844,0.2778593003749847,-5441.9541015625,304.1742248535156,0.9990000128746032,0.3721883893013,0.3463901877403259,293.2226867675781,297.1499938964844,293.1499938964844,0.0123624680563807,-3420.077880859375,303.4308166503906,0.505500316619873,0.050000000745058,0.2309750020503997,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,295.39605712890625,291.18316650390625,1.0,0.2473418116569519,0.8064232468605042,0.8064232468605042,1.0,1.0,-1.1508082151412964,0.4835371077060699,0.667271077632904,0.2287691235542297,0.0,0.0,0.3386896252632141,42.26530075073242,25.0,16.05350112915039,-7733.21337890625,169.24569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6015625,18000.0,0.0,0.0,0.1742467880249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494404017925262,0.2494449317455291,-4.522745257418137e-06,0.0,0.0001768383372109,0.0,0.0,10.789860725402832,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.096621535718441,-2226.943603515625,304.1531677246094,0.7558336853981018,0.1564545929431915,0.1419731378555297,293.470458984375,297.1499938964844,293.1499938964844,0.0106217758730053,-669.0747680664062,302.5659484863281,0.505500316619873,0.050000000745058,0.0486922338604927,293.21148681640625,297.1499938964844,293.1499938964844,0.191559761762619,-2995.98876953125,304.157958984375,0.9062981009483336,0.2716908156871795,0.1909306943416595,293.278076171875,297.1499938964844,293.1499938964844,0.2778593003749847,-5441.9541015625,304.1742248535156,0.9990000128746032,0.3721883893013,0.3463901877403259,293.2226867675781,297.1499938964844,293.1499938964844,0.0123624680563807,-3420.077880859375,303.4308166503906,0.505500316619873,0.050000000745058,0.2309750020503997,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5474548339844,295.39605712890625,291.18316650390625,1.0,0.2473418116569519,0.8064232468605042,0.8064232468605042,1.0,1.0,-1.1508082151412964,0.4835371077060699,0.667271077632904,0.2287691235542297,0.0,0.0,0.3386896252632141,42.26530075073242,25.0,16.05350112915039,-7733.21337890625,169.24569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6015625,18000.0,0.0,0.0,0.1742467880249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494404017925262,0.2494449317455291,-4.522745257418137e-06,0.0,0.0001768383372109,0.0,0.0,10.789860725402832,0.0,0.0,0.0,0.2971877157688141,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959332734346389,-2213.72119140625,304.1532287597656,0.7667674422264099,0.1559963822364807,0.1414450407028198,293.4784240722656,297.1499938964844,293.1499938964844,0.0103308372199535,-658.1963500976562,302.436767578125,0.5140838623046875,0.050000000745058,0.0485781766474247,293.2110595703125,297.1499938964844,293.1499938964844,0.189690500497818,-2972.23193359375,304.1584167480469,0.9205385446548462,0.2702239751815796,0.1898337751626968,293.2545471191406,297.1499938964844,293.1499938964844,0.2619189321994781,-5186.73583984375,304.1923522949219,0.9990000128746032,0.3736862242221832,0.3303987979888916,293.22314453125,297.1499938964844,293.1499938964844,0.0122269131243228,-3397.14501953125,303.4060974121094,0.5140838623046875,0.050000000745058,0.2304339557886123,291.2099609375,291.1499938964844,272.3980712890625,269.4444274902344,284.6051940917969,295.412353515625,291.2123107910156,1.0,0.2404908686876297,0.8061603903770447,0.8061603903770447,1.0,1.0,-1.128946304321289,0.4731387495994568,0.6558075547218323,0.2251155376434326,0.0,0.0,0.328789621591568,39.11215972900391,25.0,31.096364974975582,-7553.212890625,156.7710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.177734375,18000.0,0.0,0.0,0.1735885888338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416999638080597,0.2417044788599014,-4.506953700911254e-06,0.0,0.0001761703606462,0.0,0.0,10.387065887451172,0.0,0.0,0.0,0.2955718040466308,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959332734346389,-2213.72119140625,304.1532287597656,0.7667674422264099,0.1559963822364807,0.1414450407028198,293.4784240722656,297.1499938964844,293.1499938964844,0.0103308372199535,-658.1963500976562,302.436767578125,0.5140838623046875,0.050000000745058,0.0485781766474247,293.2110595703125,297.1499938964844,293.1499938964844,0.189690500497818,-2972.23193359375,304.1584167480469,0.9205385446548462,0.2702239751815796,0.1898337751626968,293.2545471191406,297.1499938964844,293.1499938964844,0.2619189321994781,-5186.73583984375,304.1923522949219,0.9990000128746032,0.3736862242221832,0.3303987979888916,293.22314453125,297.1499938964844,293.1499938964844,0.0122269131243228,-3397.14501953125,303.4060974121094,0.5140838623046875,0.050000000745058,0.2304339557886123,291.2099609375,291.1499938964844,272.3980712890625,269.4444274902344,284.6051940917969,295.412353515625,291.2123107910156,1.0,0.2404908686876297,0.8061603903770447,0.8061603903770447,1.0,1.0,-1.128946304321289,0.4731387495994568,0.6558075547218323,0.2251155376434326,0.0,0.0,0.328789621591568,39.11215972900391,25.0,31.096364974975582,-7553.212890625,156.7710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.177734375,18000.0,0.0,0.0,0.1735885888338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416999638080597,0.2417044788599014,-4.506953700911254e-06,0.0,0.0001761703606462,0.0,0.0,10.387065887451172,0.0,0.0,0.0,0.2955718040466308,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956654548645019,-2208.640869140625,304.15313720703125,0.7717978954315186,0.1557902246713638,0.1412075906991958,293.4823913574219,297.1499938964844,293.1499938964844,0.0101959789171814,-653.1902465820312,302.3706970214844,0.5181043148040771,0.050000000745058,0.0485304929316043,293.2093200683594,297.1499938964844,293.1499938964844,0.1889413893222808,-2962.81689453125,304.1582336425781,0.9272274374961852,0.2697843313217163,0.1893508285284042,293.2387084960937,297.1499938964844,293.1499938964844,0.2550318837165832,-5076.85986328125,304.1971435546875,0.9990000128746032,0.3754701912403106,0.3234791457653045,293.2232666015625,297.1499938964844,293.1499938964844,0.012170965783298,-3388.126953125,303.3936462402344,0.5181043148040771,0.050000000745058,0.2302077710628509,291.21844482421875,291.1499938964844,272.4264831542969,269.4671630859375,284.6308898925781,295.4189453125,291.2196350097656,1.0,0.2375356405973434,0.8060289621353149,0.8060289621353149,1.0,1.0,-1.1194466352462769,0.468627393245697,0.6508192420005798,0.2235250174999237,0.0,0.0,0.3233486115932464,37.79083633422852,25.0,24.544397354125977,-7456.0078125,151.5785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19140625,18000.0,0.0,0.0,0.1729426980018615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367421239614486,0.2367466241121292,-4.495173016039189e-06,0.0,0.0001755148550728,0.0,0.0,10.128323554992676,0.0,0.0,0.0,0.2945389747619629,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954492166638374,-2204.591064453125,304.1529541015625,0.7766369581222534,0.1555970013141632,0.1409873068332672,293.4862976074219,297.1499938964844,293.1499938964844,0.0100671844556927,-648.4439086914062,302.30340576171875,0.522010326385498,0.050000000745058,0.0484871827065944,293.2047119140625,297.1499938964844,293.1499938964844,0.1886989325284958,-2959.947021484375,304.1571655273437,0.9342557787895204,0.2699357569217682,0.1892329603433609,293.221435546875,297.1499938964844,293.1499938964844,0.2487064450979232,-4975.95703125,304.2000427246094,0.9990000128746032,0.3777336776256561,0.3170629739761352,293.2234191894531,297.1499938964844,293.1499938964844,0.0121214604005217,-3380.550048828125,303.3807678222656,0.522010326385498,0.050000000745058,0.2300023138523101,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.6531982421875,295.4222717285156,291.22265625,1.0,0.2348567098379135,0.8059861660003662,0.8059861660003662,1.0,1.0,-1.111040115356445,0.4646471440792084,0.6463929414749146,0.2221196740865707,0.0,0.0,0.3181293904781341,36.59380340576172,28.0,16.152324676513672,-7367.48876953125,146.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.7601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0546875,18000.0,0.0,0.0,0.1720702499151229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319690287113189,0.2319735139608383,-4.48294395027915e-06,0.0,0.0001746294292388,0.0,0.0,9.879556655883787,0.0,0.0,0.0,0.2935331165790558,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0950327590107917,-2196.92041015625,304.1526794433594,0.7829275131225586,0.1548671871423721,0.1404603570699691,293.494140625,297.1499938964844,293.1499938964844,0.0098288226872682,-639.7581787109375,302.1654052734375,0.5275087356567383,0.050000000745058,0.048430647701025,293.1941833496094,297.1499938964844,293.1499938964844,0.1891871690750122,-2966.671875,304.1539611816406,0.9449198842048644,0.2706874907016754,0.1896573901176452,293.1876525878906,297.1499938964844,293.1499938964844,0.2401919364929199,-4841.5615234375,304.1972961425781,0.9990000128746032,0.3827835619449615,0.3084865212440491,293.2237854003906,297.1499938964844,293.1499938964844,0.0120459171012043,-3370.17919921875,303.354248046875,0.5275087356567383,0.050000000745058,0.2297341376543045,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,295.4095764160156,291.2181396484375,1.0,0.2314679324626922,0.8059005737304688,0.8059005737304688,1.0,1.0,-1.10023033618927,0.4595538079738617,0.6406764984130859,0.2202515006065368,0.0,0.0,0.3087897598743438,35.03262710571289,31.0,-5.18499755859375,-7227.99755859375,141.1510467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.169722706079483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22336046397686,0.223364919424057,-4.460094260139158e-06,0.0,0.0001722469605738,0.0,0.0,9.434855461120604,0.0,0.0,0.0,0.2917230427265167,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0950327590107917,-2196.92041015625,304.1526794433594,0.7829275131225586,0.1548671871423721,0.1404603570699691,293.494140625,297.1499938964844,293.1499938964844,0.0098288226872682,-639.7581787109375,302.1654052734375,0.5275087356567383,0.050000000745058,0.048430647701025,293.1941833496094,297.1499938964844,293.1499938964844,0.1891871690750122,-2966.671875,304.1539611816406,0.9449198842048644,0.2706874907016754,0.1896573901176452,293.1876525878906,297.1499938964844,293.1499938964844,0.2401919364929199,-4841.5615234375,304.1972961425781,0.9990000128746032,0.3827835619449615,0.3084865212440491,293.2237854003906,297.1499938964844,293.1499938964844,0.0120459171012043,-3370.17919921875,303.354248046875,0.5275087356567383,0.050000000745058,0.2297341376543045,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,295.4095764160156,291.2181396484375,1.0,0.2314679324626922,0.8059005737304688,0.8059005737304688,1.0,1.0,-1.10023033618927,0.4595538079738617,0.6406764984130859,0.2202515006065368,0.0,0.0,0.3087897598743438,35.03262710571289,31.0,-5.18499755859375,-7227.99755859375,141.1510467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.169722706079483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22336046397686,0.223364919424057,-4.460094260139158e-06,0.0,0.0001722469605738,0.0,0.0,9.434855461120604,0.0,0.0,0.0,0.2917230427265167,4.0,0.0,1.0
734340,293.1795959472656,297.1499938964844,293.1499938964844,0.0939818769693374,-2177.513427734375,304.153564453125,0.7834064364433289,0.153188556432724,0.1390213370323181,293.5019226074219,297.1499938964844,293.1499938964844,0.0096126478165388,-632.0484619140625,302.0222473144531,0.5299849510192871,0.050000000745058,0.0484067052602767,293.1871643066406,297.1499938964844,293.1499938964844,0.1898048818111419,-2975.020751953125,304.15167236328125,0.9497638940811156,0.2710012793540954,0.189966395497322,293.1623229980469,297.1499938964844,293.1499938964844,0.2365231364965438,-4786.224609375,304.1875305175781,0.9990000128746032,0.3869915604591369,0.3047803044319153,293.2240295410156,297.1499938964844,293.1499938964844,0.0119988042861223,-3365.777099609375,303.3268737792969,0.5299849510192871,0.050000000745058,0.229620561003685,291.202392578125,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,295.388916015625,291.20068359375,1.0,0.2298668473958969,0.8058149814605713,0.8058149814605713,1.0,1.0,-1.0942587852478027,0.4567437767982483,0.6375150680541992,0.2192043215036392,0.0,0.0,0.3029732704162597,34.35489273071289,34.0,-18.486879348754883,-7147.55859375,138.3097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608642578125,305.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.984375,18000.0,0.0,0.0,0.1668067574501037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176671773195266,0.2176716178655624,-4.442974841367686e-06,0.0,0.0001692876539891,0.0,0.0,9.140739440917969,0.0,0.0,0.0,0.2905025482177734,4.0,0.0,1.0
734400,293.1795959472656,297.1499938964844,293.1499938964844,0.0939818769693374,-2177.513427734375,304.153564453125,0.7834064364433289,0.153188556432724,0.1390213370323181,293.5019226074219,297.1499938964844,293.1499938964844,0.0096126478165388,-632.0484619140625,302.0222473144531,0.5299849510192871,0.050000000745058,0.0484067052602767,293.1871643066406,297.1499938964844,293.1499938964844,0.1898048818111419,-2975.020751953125,304.15167236328125,0.9497638940811156,0.2710012793540954,0.189966395497322,293.1623229980469,297.1499938964844,293.1499938964844,0.2365231364965438,-4786.224609375,304.1875305175781,0.9990000128746032,0.3869915604591369,0.3047803044319153,293.2240295410156,297.1499938964844,293.1499938964844,0.0119988042861223,-3365.777099609375,303.3268737792969,0.5299849510192871,0.050000000745058,0.229620561003685,291.202392578125,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,295.388916015625,291.20068359375,1.0,0.2298668473958969,0.8058149814605713,0.8058149814605713,1.0,1.0,-1.0942587852478027,0.4567437767982483,0.6375150680541992,0.2192043215036392,0.0,0.0,0.3029732704162597,34.35489273071289,34.0,-18.486879348754883,-7147.55859375,138.3097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608642578125,305.7676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.984375,18000.0,0.0,0.0,0.1668067574501037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176671773195266,0.2176716178655624,-4.442974841367686e-06,0.0,0.0001692876539891,0.0,0.0,9.140739440917969,0.0,0.0,0.0,0.2905025482177734,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938073545694351,-2174.630859375,304.1526184082031,0.7831680178642273,0.1531774848699569,0.1386758089065551,293.5033569335937,297.1499938964844,293.1499938964844,0.009434251114726,-625.5772705078125,301.8940124511719,0.5303146243095398,0.050000000745058,0.0484035834670066,293.17999267578125,297.1499938964844,293.1499938964844,0.1905068159103393,-2984.29443359375,304.14996337890625,0.9510211944580078,0.2715343832969665,0.1903462707996368,293.14453125,297.1499938964844,293.1499938964844,0.2359122335910797,-4780.265625,304.176025390625,0.9990000128746032,0.3903180658817291,0.3042936027050018,293.2182312011719,297.1499938964844,293.1499938964844,0.0119987986981868,-3367.73388671875,303.31622314453125,0.5303146243095398,0.050000000745058,0.2296057641506195,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,295.381103515625,291.1844787597656,1.0,0.2297593355178833,0.8056778311729431,0.8056778311729431,1.0,1.0,-1.093692421913147,0.4564873874187469,0.6372050046920776,0.2190329879522323,0.0,0.0,0.299133688211441,34.26765060424805,52.0,-22.73948097229004,-7104.6064453125,137.99917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159118652344,305.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.298828125,18000.0,0.0,0.0,0.1636725217103958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139706164598465,0.2139750570058822,-4.432004516274901e-06,0.0,0.0001661067944951,0.0,0.0,8.951828956604004,0.0,0.0,0.0,0.2897166907787323,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938073545694351,-2174.630859375,304.1526184082031,0.7831680178642273,0.1531774848699569,0.1386758089065551,293.5033569335937,297.1499938964844,293.1499938964844,0.009434251114726,-625.5772705078125,301.8940124511719,0.5303146243095398,0.050000000745058,0.0484035834670066,293.17999267578125,297.1499938964844,293.1499938964844,0.1905068159103393,-2984.29443359375,304.14996337890625,0.9510211944580078,0.2715343832969665,0.1903462707996368,293.14453125,297.1499938964844,293.1499938964844,0.2359122335910797,-4780.265625,304.176025390625,0.9990000128746032,0.3903180658817291,0.3042936027050018,293.2182312011719,297.1499938964844,293.1499938964844,0.0119987986981868,-3367.73388671875,303.31622314453125,0.5303146243095398,0.050000000745058,0.2296057641506195,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,295.381103515625,291.1844787597656,1.0,0.2297593355178833,0.8056778311729431,0.8056778311729431,1.0,1.0,-1.093692421913147,0.4564873874187469,0.6372050046920776,0.2190329879522323,0.0,0.0,0.299133688211441,34.26765060424805,52.0,-22.73948097229004,-7104.6064453125,137.99917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159118652344,305.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.298828125,18000.0,0.0,0.0,0.1636725217103958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139706164598465,0.2139750570058822,-4.432004516274901e-06,0.0,0.0001661067944951,0.0,0.0,8.951828956604004,0.0,0.0,0.0,0.2897166907787323,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.09391750395298,-2177.24658203125,304.15155029296875,0.7689454555511475,0.1528208553791046,0.1385326236486435,293.506591796875,297.1499938964844,293.1499938964844,0.0092846313491463,-620.6382446289062,301.75750732421875,0.5196747779846191,0.050000000745058,0.0485128015279769,293.18389892578125,297.1499938964844,293.1499938964844,0.1903550177812576,-2982.702392578125,304.1502990722656,0.9310192465782166,0.2700109183788299,0.1897986531257629,293.1488647460937,297.1499938964844,293.1499938964844,0.2513375878334045,-5038.37353515625,304.1409912109375,0.9990000128746032,0.3896482288837433,0.3208650350570678,293.2149353027344,297.1499938964844,293.1499938964844,0.0120403934270143,-3378.78759765625,303.2998046875,0.5196747779846191,0.050000000745058,0.2301238477230072,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,295.4037475585937,291.1529235839844,1.0,0.2370960563421249,0.8055406212806702,0.8055406212806702,1.0,1.0,-1.1134954690933228,0.4659709930419922,0.6475244760513306,0.2219141572713852,0.0,0.0,0.2996388375759125,37.25732803344727,70.0,-45.14455795288086,-7142.5302734375,148.92489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77545166015625,305.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1606733351945877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129948884248733,0.2129993140697479,-4.426218765729573e-06,0.0,0.0001630629994906,0.0,0.0,8.896614074707031,0.0,0.0,0.0,0.2894711196422577,4.0,0.0,1.0
