time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.086425170302391,-2037.7891845703125,304.15289306640625,0.7535736560821533,0.142800822854042,0.1294445097446441,293.6071472167969,297.1499938964844,293.1499938964844,0.0064111859537661,-480.938232421875,299.3651733398437,0.5209662914276123,0.050000000745058,0.0484986081719398,293.1714172363281,297.1499938964844,293.1499938964844,0.1796066164970398,-2847.910400390625,304.15057373046875,0.9162548184394836,0.257467657327652,0.1809353679418563,293.2060241699219,297.1499938964844,293.1499938964844,0.2490551471710205,-5007.173828125,304.1253356933594,0.9990000128746032,0.3451309204101562,0.3187507390975952,293.22711181640625,297.1499938964844,293.1499938964844,0.0112296119332313,-3268.705322265625,302.8895568847656,0.5209662914276123,0.050000000745058,0.2300565093755722,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.11285400390625,295.541748046875,291.1356811523437,1.0,0.2332871854305267,0.8018724918365479,0.8018724918365479,1.0,1.0,-1.089319348335266,0.4525230824947357,0.6367962956428528,0.2222554236650467,0.0,0.0,0.2715833187103271,36.72138595581055,52.0,-34.92619705200195,-6571.96923828125,141.40521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455501765012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909781843423843,0.1909825503826141,-4.373786850919714e-06,0.0,0.0001477149344282,0.0,0.0,7.824537754058838,0.0,0.0,0.0,0.2851195335388183,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.086425170302391,-2037.7891845703125,304.15289306640625,0.7535736560821533,0.142800822854042,0.1294445097446441,293.6071472167969,297.1499938964844,293.1499938964844,0.0064111859537661,-480.938232421875,299.3651733398437,0.5209662914276123,0.050000000745058,0.0484986081719398,293.1714172363281,297.1499938964844,293.1499938964844,0.1796066164970398,-2847.910400390625,304.15057373046875,0.9162548184394836,0.257467657327652,0.1809353679418563,293.2060241699219,297.1499938964844,293.1499938964844,0.2490551471710205,-5007.173828125,304.1253356933594,0.9990000128746032,0.3451309204101562,0.3187507390975952,293.22711181640625,297.1499938964844,293.1499938964844,0.0112296119332313,-3268.705322265625,302.8895568847656,0.5209662914276123,0.050000000745058,0.2300565093755722,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.11285400390625,295.541748046875,291.1356811523437,1.0,0.2332871854305267,0.8018724918365479,0.8018724918365479,1.0,1.0,-1.089319348335266,0.4525230824947357,0.6367962956428528,0.2222554236650467,0.0,0.0,0.2715833187103271,36.72138595581055,52.0,-34.92619705200195,-6571.96923828125,141.40521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.013671875,18000.0,0.0,0.0,0.1455501765012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909781843423843,0.1909825503826141,-4.373786850919714e-06,0.0,0.0001477149344282,0.0,0.0,7.824537754058838,0.0,0.0,0.0,0.2851195335388183,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0865898951888084,-2041.0308837890625,304.1520690917969,0.7478905916213989,0.1431343853473663,0.1296057254076004,293.6100158691406,297.1499938964844,293.1499938964844,0.0063354726880788,-476.5943908691406,299.2760314941406,0.5161710977554321,0.050000000745058,0.048553142696619,293.1755065917969,297.1499938964844,293.1499938964844,0.1789506524801254,-2839.489013671875,304.15167236328125,0.9066539406776428,0.2563959062099457,0.1803105771541595,293.22540283203125,297.1499938964844,293.1499938964844,0.2552336752414703,-5106.82177734375,304.11871337890625,0.9987807869911194,0.3406178057193756,0.3250718414783478,293.2279357910156,297.1499938964844,293.1499938964844,0.0112242046743631,-3269.377197265625,302.8733215332031,0.5161710977554321,0.050000000745058,0.2303152084350586,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.1320495605469,295.57342529296875,291.13067626953125,1.0,0.2362995892763137,0.8018293380737305,0.8018293380737305,1.0,1.0,-1.0968153476715088,0.4560127258300781,0.6408025622367859,0.2236227989196777,0.0,0.0,0.273393303155899,38.193790435791016,52.0,-24.63581085205078,-6604.5986328125,146.13388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.1446634531021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924109160900116,0.1924152970314026,-4.3766212911577895e-06,0.0,0.0001468150148866,0.0,0.0,7.892019748687744,0.0,0.0,0.0,0.2853807508945465,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869147256016731,-2047.1512451171875,304.1510925292969,0.7396277189254761,0.1434335261583328,0.1300227791070938,293.61279296875,297.1499938964844,293.1499938964844,0.0062633990310132,-472.31884765625,299.1889343261719,0.5090376138687134,0.050000000745058,0.0486432909965515,293.1780090332031,297.1499938964844,293.1499938964844,0.1781778037548065,-2829.493896484375,304.1527709960937,0.8935891389846802,0.2555769979953766,0.1796876937150955,293.2409973144531,297.1499938964844,293.1499938964844,0.2517543435096741,-5048.04638671875,304.1307067871094,0.9857690334320068,0.33659228682518,0.3211105763912201,293.2287292480469,297.1499938964844,293.1499938964844,0.0112253110855817,-3270.64404296875,302.8576965332031,0.5090376138687134,0.050000000745058,0.2307428270578384,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1532287597656,295.58514404296875,291.13433837890625,1.0,0.239026591181755,0.8016139268875122,0.8016139268875122,1.0,1.0,-1.0923551321029663,0.4537497460842132,0.6386054158210754,0.2232448011636734,0.0,0.0,0.2745792269706726,40.43295669555664,55.0,-2.0218777656555176,-6606.7060546875,149.10643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.990234375,18000.0,0.0,0.0,0.1439555436372757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936361789703369,0.1936405599117279,-4.379534857434919e-06,0.0,0.0001460965722799,0.0,0.0,7.9507155418396,0.0,0.0,0.0,0.2856131196022033,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868140012025833,-2044.9625244140625,304.15093994140625,0.7256002426147461,0.1431052386760711,0.130110502243042,293.61846923828125,297.1499938964844,293.1499938964844,0.0061091459356248,-462.68206787109375,299.0215148925781,0.4981558918952942,0.050000000745058,0.0488056540489196,293.1778869628906,297.1499938964844,293.1499938964844,0.1771617084741592,-2816.225830078125,304.1534729003906,0.8738036751747131,0.2548870742321014,0.1791475564241409,293.2550048828125,297.1499938964844,293.1499938964844,0.2464348971843719,-4958.30224609375,304.1456604003906,0.9613407850265504,0.3314129114151001,0.3155944347381592,293.23046875,297.1499938964844,293.1499938964844,0.0112015912309288,-3266.833740234375,302.8278503417969,0.4981558918952942,0.050000000745058,0.2315130084753036,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.18572998046875,295.5928649902344,291.1564636230469,1.0,0.2441348731517791,0.8011832237243652,0.8011832237243652,1.0,1.0,-1.0863096714019775,0.4506186544895172,0.6356910467147827,0.2228578031063079,0.0,0.0,0.2722862064838409,44.487918853759766,58.0,17.684585571289062,-6556.275390625,154.96368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428863257169723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928860545158386,0.1928904354572296,-4.381419330456993e-06,0.0,0.0001450114505132,0.0,0.0,7.921179294586182,0.0,0.0,0.0,0.2855303287506103,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868140012025833,-2044.9625244140625,304.15093994140625,0.7256002426147461,0.1431052386760711,0.130110502243042,293.61846923828125,297.1499938964844,293.1499938964844,0.0061091459356248,-462.68206787109375,299.0215148925781,0.4981558918952942,0.050000000745058,0.0488056540489196,293.1778869628906,297.1499938964844,293.1499938964844,0.1771617084741592,-2816.225830078125,304.1534729003906,0.8738036751747131,0.2548870742321014,0.1791475564241409,293.2550048828125,297.1499938964844,293.1499938964844,0.2464348971843719,-4958.30224609375,304.1456604003906,0.9613407850265504,0.3314129114151001,0.3155944347381592,293.23046875,297.1499938964844,293.1499938964844,0.0112015912309288,-3266.833740234375,302.8278503417969,0.4981558918952942,0.050000000745058,0.2315130084753036,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.18572998046875,295.5928649902344,291.1564636230469,1.0,0.2441348731517791,0.8011832237243652,0.8011832237243652,1.0,1.0,-1.0863096714019775,0.4506186544895172,0.6356910467147827,0.2228578031063079,0.0,0.0,0.2722862064838409,44.487918853759766,58.0,17.684585571289062,-6556.275390625,154.96368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1428863257169723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928860545158386,0.1928904354572296,-4.381419330456993e-06,0.0,0.0001450114505132,0.0,0.0,7.921179294586182,0.0,0.0,0.0,0.2855303287506103,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.086416445672512,-2037.4410400390625,304.1513061523437,0.713198184967041,0.1424303352832794,0.1296852678060531,293.6241149902344,297.1499938964844,293.1499938964844,0.0059577063657343,-453.3092346191406,298.8460693359375,0.4897391200065613,0.050000000745058,0.0489536225795745,293.1763000488281,297.1499938964844,293.1499938964844,0.1768236309289932,-2811.969482421875,304.1528625488281,0.8587899208068848,0.2544988095760345,0.1789635717868805,293.2585754394531,297.1499938964844,293.1499938964844,0.243278369307518,-4905.77734375,304.1522216796875,0.9398707151412964,0.3280161619186401,0.3122331202030182,293.2322998046875,297.1499938964844,293.1499938964844,0.0111859561875462,-3266.0107421875,302.7955627441406,0.4897391200065613,0.050000000745058,0.2322148978710174,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.2173767089844,295.603515625,291.16180419921875,1.0,0.248903214931488,0.8007525205612183,0.8007525205612183,1.0,1.0,-1.0825636386871338,0.448582112789154,0.6339815855026245,0.2228282243013382,0.0,0.0,0.2702827751636505,48.205078125,61.0,10.348010063171388,-6496.41796875,160.77647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.576171875,18000.0,0.0,0.0,0.1420426368713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191278338432312,0.191282719373703,-4.378405265015317e-06,0.0,0.0001441552158212,0.0,0.0,7.845640182495117,0.0,0.0,0.0,0.2852420806884765,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.086416445672512,-2037.4410400390625,304.1513061523437,0.713198184967041,0.1424303352832794,0.1296852678060531,293.6241149902344,297.1499938964844,293.1499938964844,0.0059577063657343,-453.3092346191406,298.8460693359375,0.4897391200065613,0.050000000745058,0.0489536225795745,293.1763000488281,297.1499938964844,293.1499938964844,0.1768236309289932,-2811.969482421875,304.1528625488281,0.8587899208068848,0.2544988095760345,0.1789635717868805,293.2585754394531,297.1499938964844,293.1499938964844,0.243278369307518,-4905.77734375,304.1522216796875,0.9398707151412964,0.3280161619186401,0.3122331202030182,293.2322998046875,297.1499938964844,293.1499938964844,0.0111859561875462,-3266.0107421875,302.7955627441406,0.4897391200065613,0.050000000745058,0.2322148978710174,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.2173767089844,295.603515625,291.16180419921875,1.0,0.248903214931488,0.8007525205612183,0.8007525205612183,1.0,1.0,-1.0825636386871338,0.448582112789154,0.6339815855026245,0.2228282243013382,0.0,0.0,0.2702827751636505,48.205078125,61.0,10.348010063171388,-6496.41796875,160.77647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.576171875,18000.0,0.0,0.0,0.1420426368713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191278338432312,0.191282719373703,-4.378405265015317e-06,0.0,0.0001441552158212,0.0,0.0,7.845640182495117,0.0,0.0,0.0,0.2852420806884765,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859760344028472,-2029.1739501953125,304.1515808105469,0.7014337182044983,0.1417222321033477,0.1291839778423309,293.6295166015625,297.1499938964844,293.1499938964844,0.0058071417734026,-443.8472595214844,298.66815185546875,0.4824209213256836,0.050000000745058,0.0490941181778907,293.1749572753906,297.1499938964844,293.1499938964844,0.1765616685152053,-2808.695556640625,304.15234375,0.8463817834854126,0.2541100084781647,0.1788007616996765,293.2584533691406,297.1499938964844,293.1499938964844,0.2408525645732879,-4865.92431640625,304.1554870605469,0.9210330247879028,0.3252876996994018,0.3096873462200165,293.2340393066406,297.1499938964844,293.1499938964844,0.0111692836508154,-3265.25048828125,302.7625427246094,0.4824209213256836,0.050000000745058,0.2328813523054123,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457580566406,295.6112670898437,291.1644592285156,1.0,0.2534129619598388,0.8005856275558472,0.8005856275558472,1.0,1.0,-1.0796794891357422,0.4469762146472931,0.6327033042907715,0.222965657711029,0.0,0.0,0.2681149244308471,51.74323654174805,49.0,4.678210258483887,-6442.20166015625,166.46519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.1413586884737014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897175759077072,0.1897219568490982,-4.375167009129655e-06,0.0,0.0001434610894648,0.0,0.0,7.7719573974609375,0.0,0.0,0.0,0.2849491238594055,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859760344028472,-2029.1739501953125,304.1515808105469,0.7014337182044983,0.1417222321033477,0.1291839778423309,293.6295166015625,297.1499938964844,293.1499938964844,0.0058071417734026,-443.8472595214844,298.66815185546875,0.4824209213256836,0.050000000745058,0.0490941181778907,293.1749572753906,297.1499938964844,293.1499938964844,0.1765616685152053,-2808.695556640625,304.15234375,0.8463817834854126,0.2541100084781647,0.1788007616996765,293.2584533691406,297.1499938964844,293.1499938964844,0.2408525645732879,-4865.92431640625,304.1554870605469,0.9210330247879028,0.3252876996994018,0.3096873462200165,293.2340393066406,297.1499938964844,293.1499938964844,0.0111692836508154,-3265.25048828125,302.7625427246094,0.4824209213256836,0.050000000745058,0.2328813523054123,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457580566406,295.6112670898437,291.1644592285156,1.0,0.2534129619598388,0.8005856275558472,0.8005856275558472,1.0,1.0,-1.0796794891357422,0.4469762146472931,0.6327033042907715,0.222965657711029,0.0,0.0,0.2681149244308471,51.74323654174805,49.0,4.678210258483887,-6442.20166015625,166.46519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.1413586884737014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897175759077072,0.1897219568490982,-4.375167009129655e-06,0.0,0.0001434610894648,0.0,0.0,7.7719573974609375,0.0,0.0,0.0,0.2849491238594055,4.0,0.0,1.0
736980,293.1737060546875,297.1499938964844,293.1499938964844,0.0856705009937286,-2023.4647216796875,304.1517944335937,0.6998813152313232,0.1413134783506393,0.1288200169801712,293.6325988769531,297.1499938964844,293.1499938964844,0.0057083652354776,-437.5245361328125,298.5602722167969,0.4818334877490997,0.050000000745058,0.0491056181490421,293.17413330078125,297.1499938964844,293.1499938964844,0.1763648390769958,-2806.21728515625,304.1522216796875,0.845223069190979,0.2538898289203644,0.1786472201347351,293.25762939453125,297.1499938964844,293.1499938964844,0.2395018190145492,-4843.896484375,304.1567077636719,0.9181724190711976,0.3238011002540588,0.3082602918148041,293.23504638671875,297.1499938964844,293.1499938964844,0.0111350212246179,-3260.310302734375,302.7424621582031,0.4818334877490997,0.050000000745058,0.2329359203577041,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.26318359375,295.6155090332031,291.16473388671875,1.0,0.2531571090221405,0.8004854917526245,0.8004854917526245,1.0,1.0,-1.077425479888916,0.445758044719696,0.6316674947738647,0.2229842245578766,0.0,0.0,0.2669270634651184,52.01737976074219,49.0,2.8531126976013184,-6410.56591796875,166.32273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73828125,18000.0,0.0,0.0,0.1410044729709625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888286173343658,0.1888329833745956,-4.373186584416544e-06,0.0,0.0001431016135029,0.0,0.0,7.729843139648437,0.0,0.0,0.0,0.2847807109355926,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854441374540329,-2019.2286376953125,304.1519470214844,0.7010788917541504,0.1410342752933502,0.1285557001829147,293.63458251953125,297.1499938964844,293.1499938964844,0.0056388224475085,-433.00390625,298.4884948730469,0.4830067157745361,0.050000000745058,0.0490826778113842,293.1734619140625,297.1499938964844,293.1499938964844,0.1762185990810394,-2804.35986328125,304.15216064453125,0.8469181656837463,0.2537768185138702,0.1785393208265304,293.25689697265625,297.1499938964844,293.1499938964844,0.2385989874601364,-4829.19677734375,304.1573791503906,0.9195340275764464,0.3228550255298614,0.3073254823684692,293.23565673828125,297.1499938964844,293.1499938964844,0.0111012123525142,-3254.8564453125,302.7291564941406,0.4830067157745361,0.050000000745058,0.2328270971775055,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2732849121094,295.6154479980469,291.16552734375,1.0,0.25206059217453,0.8004187345504761,0.8004187345504761,1.0,1.0,-1.075698733329773,0.4448380470275879,0.6308607459068298,0.2229655385017395,0.0,0.0,0.2660418152809143,51.4226188659668,37.0,2.7927439212799072,-6389.8779296875,164.7406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39031982421875,305.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.814453125,18000.0,0.0,0.0,0.1407846063375473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882286369800567,0.1882330030202865,-4.371924660517834e-06,0.0,0.0001428784744348,0.0,0.0,7.701582908630371,0.0,0.0,0.0,0.2846673429012298,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851074084639549,-2012.9307861328125,304.1522216796875,0.7044887542724609,0.1406116336584091,0.1281589567661285,293.6369323730469,297.1499938964844,293.1499938964844,0.0055498206056654,-427.15863037109375,298.3986511230469,0.4858273267745971,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760487407445907,-2802.207275390625,304.1520690917969,0.8513173460960388,0.2536767423152923,0.1784130036830902,293.2557983398437,297.1499938964844,293.1499938964844,0.2374851107597351,-4811.09814453125,304.1580505371094,0.9242091178894044,0.3217144608497619,0.3061743378639221,293.236328125,297.1499938964844,293.1499938964844,0.0110505260527133,-3246.397705078125,302.7126770019531,0.4858273267745971,0.050000000745058,0.2325672060251236,291.16607666015625,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,295.6125793457031,291.1661682128906,1.0,0.249769777059555,0.8003352880477905,0.8003352880477905,1.0,1.0,-1.0733119249343872,0.4435775876045227,0.6297342777252197,0.2229120284318924,0.0,0.0,0.2648865878582001,50.01553726196289,37.0,2.1129040718078613,-6363.04541015625,161.4932098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.140521764755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874096095561981,0.1874139755964279,-4.370272563392064e-06,0.0,0.0001426117378287,0.0,0.0,7.663172721862793,0.0,0.0,0.0,0.2845153510570526,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.084707573056221,-2005.4598388671875,304.15252685546875,0.709857702255249,0.1401496529579162,0.1276853531599044,293.6391296386719,297.1499938964844,293.1499938964844,0.0054586618207395,-421.1067199707031,298.3086853027344,0.4900077581405639,0.050000000745058,0.0489486716687679,293.1712951660156,297.1499938964844,293.1499938964844,0.1758977025747299,-2800.298828125,304.1519775390625,0.8582046031951904,0.2536222040653229,0.1783002763986587,293.25457763671875,297.1499938964844,293.1499938964844,0.2363865822553634,-4793.27783203125,304.1585998535156,0.9320405721664428,0.320616215467453,0.3050405979156494,293.2369079589844,297.1499938964844,293.1499938964844,0.0109921470284461,-3236.412841796875,302.6962890625,0.4900077581405639,0.050000000745058,0.2321914136409759,291.1666259765625,291.1499938964844,273.4800109863281,270.4122619628906,285.2966613769531,295.6099853515625,291.1667785644531,1.0,0.2465910464525222,0.8002474904060364,0.8002474904060364,1.0,1.0,-1.0707014799118042,0.4422088861465454,0.628492534160614,0.222828060388565,0.0,0.0,0.2637227177619934,47.98738861083984,25.0,2.0423526763916016,-6336.23583984375,157.06581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.375,18000.0,0.0,0.0,0.1402643024921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865802258253097,0.1865845918655395,-4.368551344668958e-06,0.0,0.0001423504290869,0.0,0.0,7.6242475509643555,0.0,0.0,0.0,0.2843610048294067,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838118717074394,-1988.7347412109373,304.1531677246094,0.7256272435188293,0.1392067372798919,0.1266365498304367,293.6431579589844,297.1499938964844,293.1499938964844,0.0052723651751875,-408.5233459472656,298.1292419433594,0.5027806162834167,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756325364112854,-2796.935302734375,304.1517639160156,0.8801767230033875,0.2536320984363556,0.1781204640865326,293.2518005371094,297.1499938964844,293.1499938964844,0.2342046052217483,-4757.8974609375,304.15936279296875,0.956583857536316,0.3185281753540039,0.3028247952461242,293.2377624511719,297.1499938964844,293.1499938964844,0.0108570186421275,-3212.54052734375,302.6641540527344,0.5027806162834167,0.050000000745058,0.2311672419309616,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,295.6049194335937,291.1692199707031,1.0,0.2380019277334213,0.8000718951225281,0.8000718951225281,1.0,1.0,-1.0650792121887207,0.4392777979373932,0.6258013844490051,0.2226069420576095,0.0,0.0,0.2610610425472259,42.47173309326172,25.0,3.2011590003967285,-6281.06201171875,145.52059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397377848625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184767484664917,0.1847718358039856,-4.3649306462612e-06,0.0,0.0001418160827597,0.0,0.0,7.5395965576171875,0.0,0.0,0.0,0.2840256690979004,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838118717074394,-1988.7347412109373,304.1531677246094,0.7256272435188293,0.1392067372798919,0.1266365498304367,293.6431579589844,297.1499938964844,293.1499938964844,0.0052723651751875,-408.5233459472656,298.1292419433594,0.5027806162834167,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756325364112854,-2796.935302734375,304.1517639160156,0.8801767230033875,0.2536320984363556,0.1781204640865326,293.2518005371094,297.1499938964844,293.1499938964844,0.2342046052217483,-4757.8974609375,304.15936279296875,0.956583857536316,0.3185281753540039,0.3028247952461242,293.2377624511719,297.1499938964844,293.1499938964844,0.0108570186421275,-3212.54052734375,302.6641540527344,0.5027806162834167,0.050000000745058,0.2311672419309616,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211364746094,295.6049194335937,291.1692199707031,1.0,0.2380019277334213,0.8000718951225281,0.8000718951225281,1.0,1.0,-1.0650792121887207,0.4392777979373932,0.6258013844490051,0.2226069420576095,0.0,0.0,0.2610610425472259,42.47173309326172,25.0,3.2011590003967285,-6281.06201171875,145.52059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397377848625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184767484664917,0.1847718358039856,-4.3649306462612e-06,0.0,0.0001418160827597,0.0,0.0,7.5395965576171875,0.0,0.0,0.0,0.2840256690979004,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829594358801841,-1972.8743896484373,304.1535339355469,0.7389968633651733,0.1382730454206466,0.1256411075592041,293.6466979980469,297.1499938964844,293.1499938964844,0.0050971028394997,-396.49505615234375,297.9496765136719,0.5148566365242004,0.050000000745058,0.0485690347850322,293.1658935546875,297.1499938964844,293.1499938964844,0.1755037754774093,-2795.337158203125,304.1513671875,0.900486946105957,0.2537056505680084,0.1780489385128021,293.2488708496094,297.1499938964844,293.1499938964844,0.2321726530790329,-4725.03173828125,304.1596069335937,0.975972294807434,0.3165405988693237,0.3007697463035583,293.23834228515625,297.1499938964844,293.1499938964844,0.0107424985617399,-3192.395751953125,302.6324462890625,0.5148566365242004,0.050000000745058,0.2303905934095382,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,295.6002197265625,291.1709899902344,1.0,0.2315908372402191,0.7998963594436646,0.7998963594436646,1.0,1.0,-1.0602028369903564,0.4367042183876037,0.6234986186027527,0.222494289278984,0.0,0.0,0.2581104934215545,38.28582763671875,25.0,2.110915422439575,-6225.6884765625,136.6805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391520798206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827032417058944,0.1827076077461242,-4.36080608778866e-06,0.0,0.0001412216661265,0.0,0.0,7.443507194519043,0.0,0.0,0.0,0.283646821975708,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829594358801841,-1972.8743896484373,304.1535339355469,0.7389968633651733,0.1382730454206466,0.1256411075592041,293.6466979980469,297.1499938964844,293.1499938964844,0.0050971028394997,-396.49505615234375,297.9496765136719,0.5148566365242004,0.050000000745058,0.0485690347850322,293.1658935546875,297.1499938964844,293.1499938964844,0.1755037754774093,-2795.337158203125,304.1513671875,0.900486946105957,0.2537056505680084,0.1780489385128021,293.2488708496094,297.1499938964844,293.1499938964844,0.2321726530790329,-4725.03173828125,304.1596069335937,0.975972294807434,0.3165405988693237,0.3007697463035583,293.23834228515625,297.1499938964844,293.1499938964844,0.0107424985617399,-3192.395751953125,302.6324462890625,0.5148566365242004,0.050000000745058,0.2303905934095382,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.34503173828125,295.6002197265625,291.1709899902344,1.0,0.2315908372402191,0.7998963594436646,0.7998963594436646,1.0,1.0,-1.0602028369903564,0.4367042183876037,0.6234986186027527,0.222494289278984,0.0,0.0,0.2581104934215545,38.28582763671875,25.0,2.110915422439575,-6225.6884765625,136.6805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1391520798206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827032417058944,0.1827076077461242,-4.36080608778866e-06,0.0,0.0001412216661265,0.0,0.0,7.443507194519043,0.0,0.0,0.0,0.283646821975708,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.082157164812088,-1958.0045166015625,304.1536865234375,0.7500655651092529,0.1373483389616012,0.1246960312128067,293.6498718261719,297.1499938964844,293.1499938964844,0.0049306629225611,-384.915771484375,297.7691650390625,0.5255141258239746,0.050000000745058,0.0484507642686367,293.16375732421875,297.1499938964844,293.1499938964844,0.1754193156957626,-2794.30908203125,304.15106201171875,0.9185361862182616,0.2537384331226349,0.1779924780130386,293.2460327148437,297.1499938964844,293.1499938964844,0.2302692979574203,-4694.29052734375,304.1595764160156,0.9896284341812134,0.3146114647388458,0.2988218367099762,293.23883056640625,297.1499938964844,293.1499938964844,0.0106458533555269,-3175.6611328125,302.6006164550781,0.5255141258239746,0.050000000745058,0.2298295646905899,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,295.5962219238281,291.17138671875,1.0,0.2266203314065933,0.7997603416442871,0.7997603416442871,1.0,1.0,-1.0558475255966189,0.4343825578689575,0.6214649081230164,0.2224640697240829,0.0,0.0,0.2552300095558166,35.256736755371094,25.0,0.9312029480934144,-6174.4560546875,130.12564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1384768187999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806780248880386,0.1806823760271072,-4.356560566520784e-06,0.0,0.0001405363727826,0.0,0.0,7.349226951599121,0.0,0.0,0.0,0.2832723557949066,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.082157164812088,-1958.0045166015625,304.1536865234375,0.7500655651092529,0.1373483389616012,0.1246960312128067,293.6498718261719,297.1499938964844,293.1499938964844,0.0049306629225611,-384.915771484375,297.7691650390625,0.5255141258239746,0.050000000745058,0.0484507642686367,293.16375732421875,297.1499938964844,293.1499938964844,0.1754193156957626,-2794.30908203125,304.15106201171875,0.9185361862182616,0.2537384331226349,0.1779924780130386,293.2460327148437,297.1499938964844,293.1499938964844,0.2302692979574203,-4694.29052734375,304.1595764160156,0.9896284341812134,0.3146114647388458,0.2988218367099762,293.23883056640625,297.1499938964844,293.1499938964844,0.0106458533555269,-3175.6611328125,302.6006164550781,0.5255141258239746,0.050000000745058,0.2298295646905899,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,295.5962219238281,291.17138671875,1.0,0.2266203314065933,0.7997603416442871,0.7997603416442871,1.0,1.0,-1.0558475255966189,0.4343825578689575,0.6214649081230164,0.2224640697240829,0.0,0.0,0.2552300095558166,35.256736755371094,25.0,0.9312029480934144,-6174.4560546875,130.12564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1384768187999725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806780248880386,0.1806823760271072,-4.356560566520784e-06,0.0,0.0001405363727826,0.0,0.0,7.349226951599121,0.0,0.0,0.0,0.2832723557949066,4.0,0.0,1.0
737580,293.17999267578125,297.1499938964844,293.1499938964844,0.0813857391476631,-1943.737060546875,304.1537475585937,0.7592023015022278,0.1364323198795318,0.1237893402576446,293.6527404785156,297.1499938964844,293.1499938964844,0.0047707031480968,-373.62347412109375,297.5884094238281,0.5347129106521606,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.1753303557634353,-2793.205078125,304.1508483886719,0.9344719052314758,0.2537300884723663,0.1779283881187439,293.2432556152344,297.1499938964844,293.1499938964844,0.2282912582159042,-4662.1748046875,304.1596984863281,0.99900221824646,0.3127430081367492,0.296775758266449,293.2392883300781,297.1499938964844,293.1499938964844,0.0105603681877255,-3160.975830078125,302.5686340332031,0.5347129106521606,0.050000000745058,0.2294148951768875,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,295.5924987792969,291.1717224121094,1.0,0.2227456718683242,0.7996243834495544,0.7996243834495544,1.0,1.0,-1.0516321659088137,0.4321277439594269,0.6195045113563538,0.2224556058645248,0.0,0.0,0.2523165643215179,33.010623931884766,25.0,0.5849894285202026,-6125.3818359375,125.05636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.137706309556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178666666150093,0.1786710172891616,-4.352399628260173e-06,0.0,0.000139754396514,0.0,0.0,7.255999565124512,0.0,0.0,0.0,0.2829023897647857,4.0,0.0,1.0
737640,293.17999267578125,297.1499938964844,293.1499938964844,0.0813857391476631,-1943.737060546875,304.1537475585937,0.7592023015022278,0.1364323198795318,0.1237893402576446,293.6527404785156,297.1499938964844,293.1499938964844,0.0047707031480968,-373.62347412109375,297.5884094238281,0.5347129106521606,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.1753303557634353,-2793.205078125,304.1508483886719,0.9344719052314758,0.2537300884723663,0.1779283881187439,293.2432556152344,297.1499938964844,293.1499938964844,0.2282912582159042,-4662.1748046875,304.1596984863281,0.99900221824646,0.3127430081367492,0.296775758266449,293.2392883300781,297.1499938964844,293.1499938964844,0.0105603681877255,-3160.975830078125,302.5686340332031,0.5347129106521606,0.050000000745058,0.2294148951768875,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,295.5924987792969,291.1717224121094,1.0,0.2227456718683242,0.7996243834495544,0.7996243834495544,1.0,1.0,-1.0516321659088137,0.4321277439594269,0.6195045113563538,0.2224556058645248,0.0,0.0,0.2523165643215179,33.010623931884766,25.0,0.5849894285202026,-6125.3818359375,125.05636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,305.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.137706309556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178666666150093,0.1786710172891616,-4.352399628260173e-06,0.0,0.000139754396514,0.0,0.0,7.255999565124512,0.0,0.0,0.0,0.2829023897647857,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0809999480843544,-1936.5946044921875,304.1537780761719,0.7620572447776794,0.1359498649835586,0.1233452931046485,293.6540222167969,297.1499938964844,293.1499938964844,0.0046935798600316,-368.10882568359375,297.4984130859375,0.5378889441490173,0.050000000745058,0.0483357086777687,293.1610717773437,297.1499938964844,293.1499938964844,0.1752925962209701,-2792.723388671875,304.1507873535156,0.9398548007011414,0.2537725269794464,0.1779149174690246,293.24072265625,297.1499938964844,293.1499938964844,0.2252779155969619,-4612.00048828125,304.1634521484375,0.9990000128746032,0.3120562434196472,0.2935112118721008,293.239501953125,297.1499938964844,293.1499938964844,0.0105224968865513,-3154.456787109375,302.5527038574219,0.5378889441490173,0.050000000745058,0.2292837798595428,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056091308594,295.5887145996094,291.1732177734375,1.0,0.2210694253444671,0.7995564341545105,0.7995564341545105,1.0,1.0,-1.0469937324523926,0.4297879338264465,0.617205798625946,0.2220903635025024,0.0,0.0,0.2507201731204986,32.26670455932617,25.0,3.672330856323242,-6095.74462890625,122.59906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.08203125,18000.0,0.0,0.0,0.1372824758291244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776344329118728,0.1776387840509414,-4.350333711045096e-06,0.0,0.0001393242710037,0.0,0.0,7.208388328552246,0.0,0.0,0.0,0.2827135026454925,4.0,0.0,1.0
737760,293.1815185546875,297.1499938964844,293.1499938964844,0.0805488601326942,-1928.1968994140625,304.1539001464844,0.7642114758491516,0.1353674978017807,0.1228490695357322,293.6552734375,297.1499938964844,293.1499938964844,0.0046165892854332,-362.5258483886719,297.4099426269531,0.5405779480934143,0.050000000745058,0.0483132004737854,293.15966796875,297.1499938964844,293.1499938964844,0.1752812713384628,-2792.544189453125,304.1506652832031,0.9444454312324524,0.2539123892784118,0.1779633462429046,293.23590087890625,297.1499938964844,293.1499938964844,0.2217872142791748,-4554.171875,304.1673278808594,0.9990000128746032,0.3118525445461273,0.2898517549037933,293.2397155761719,297.1499938964844,293.1499938964844,0.0104838944971561,-3147.505859375,302.537109375,0.5405779480934143,0.050000000745058,0.2291770279407501,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.41754150390625,295.5807189941406,291.1777648925781,1.0,0.2195270508527755,0.799497127532959,0.799497127532959,1.0,1.0,-1.0418834686279297,0.4272313117980957,0.6146520972251892,0.2216379344463348,0.0,0.0,0.2485530078411102,31.64711570739746,25.0,8.2166748046875,-6061.75537109375,120.27429962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.1368212550878524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176367700099945,0.1763720512390136,-4.348123638919788e-06,0.0,0.0001388561795465,0.0,0.0,7.15059232711792,0.0,0.0,0.0,0.2824865281581878,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794841945171356,-1908.457275390625,304.15435791015625,0.7673686146736145,0.1340661197900772,0.1216410472989082,293.6576538085937,297.1499938964844,293.1499938964844,0.0044652498327195,-351.4828186035156,297.2318725585937,0.5454046726226807,0.050000000745058,0.0482746623456478,293.15753173828125,297.1499938964844,293.1499938964844,0.1753827184438705,-2793.818603515625,304.1502685546875,0.9525986909866332,0.254107117652893,0.1781286150217056,293.22222900390625,297.1499938964844,293.1499938964844,0.2157005965709686,-4453.4052734375,304.17156982421875,0.9990000128746032,0.3124442994594574,0.283473402261734,293.2401733398437,297.1499938964844,293.1499938964844,0.0104109849780797,-3134.621826171875,302.5055847167969,0.5454046726226807,0.050000000745058,0.228994220495224,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,295.5587158203125,291.1830749511719,1.0,0.2168134599924087,0.799378514289856,0.799378514289856,1.0,1.0,-1.032710313796997,0.4226264059543609,0.6100838780403137,0.2208708822727203,0.0,0.0,0.2436667531728744,30.58341217041016,28.0,5.9334821701049805,-5985.4697265625,116.23136901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1357469856739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731437295675277,0.1731480658054351,-4.34229195889202e-06,0.0,0.0001377659355057,0.0,0.0,7.003683090209961,0.0,0.0,0.0,0.2819172143936157,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794841945171356,-1908.457275390625,304.15435791015625,0.7673686146736145,0.1340661197900772,0.1216410472989082,293.6576538085937,297.1499938964844,293.1499938964844,0.0044652498327195,-351.4828186035156,297.2318725585937,0.5454046726226807,0.050000000745058,0.0482746623456478,293.15753173828125,297.1499938964844,293.1499938964844,0.1753827184438705,-2793.818603515625,304.1502685546875,0.9525986909866332,0.254107117652893,0.1781286150217056,293.22222900390625,297.1499938964844,293.1499938964844,0.2157005965709686,-4453.4052734375,304.17156982421875,0.9990000128746032,0.3124442994594574,0.283473402261734,293.2401733398437,297.1499938964844,293.1499938964844,0.0104109849780797,-3134.621826171875,302.5055847167969,0.5454046726226807,0.050000000745058,0.228994220495224,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,295.5587158203125,291.1830749511719,1.0,0.2168134599924087,0.799378514289856,0.799378514289856,1.0,1.0,-1.032710313796997,0.4226264059543609,0.6100838780403137,0.2208708822727203,0.0,0.0,0.2436667531728744,30.58341217041016,28.0,5.9334821701049805,-5985.4697265625,116.23136901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678894042969,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1357469856739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731437295675277,0.1731480658054351,-4.34229195889202e-06,0.0,0.0001377659355057,0.0,0.0,7.003683090209961,0.0,0.0,0.0,0.2819172143936157,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787496119737625,-1895.0167236328125,304.15411376953125,0.76775723695755,0.133205696940422,0.120765246450901,293.6599426269531,297.1499938964844,293.1499938964844,0.0043188189156353,-340.7740173339844,297.0489501953125,0.5473188161849976,0.050000000745058,0.0482599958777427,293.1596374511719,297.1499938964844,293.1499938964844,0.1750614941120147,-2789.677490234375,304.1507263183594,0.9550265669822692,0.2534944415092468,0.1778256148099899,293.20880126953125,297.1499938964844,293.1499938964844,0.2132492661476135,-4414.20361328125,304.1683044433594,0.9990000128746032,0.3133419156074524,0.2810035049915313,293.2406616210937,297.1499938964844,293.1499938964844,0.0103520220145583,-3125.15673828125,302.4727478027344,0.5473188161849976,0.050000000745058,0.2289246469736099,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.45135498046875,295.5391540527344,291.18023681640625,1.0,0.2157802581787109,0.7992599606513977,0.7992599606513977,1.0,1.0,-1.028227686882019,0.4202665090560913,0.6079612374305725,0.2207739800214767,0.0,0.0,0.2395558953285217,30.17553901672364,31.0,-3.2323198318481445,-5925.80029296875,114.47457122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.1344624012708664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702178120613098,0.1702221482992172,-4.336090569267981e-06,0.0,0.0001364622439723,0.0,0.0,6.869599342346191,0.0,0.0,0.0,0.281387060880661,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787496119737625,-1895.0167236328125,304.15411376953125,0.76775723695755,0.133205696940422,0.120765246450901,293.6599426269531,297.1499938964844,293.1499938964844,0.0043188189156353,-340.7740173339844,297.0489501953125,0.5473188161849976,0.050000000745058,0.0482599958777427,293.1596374511719,297.1499938964844,293.1499938964844,0.1750614941120147,-2789.677490234375,304.1507263183594,0.9550265669822692,0.2534944415092468,0.1778256148099899,293.20880126953125,297.1499938964844,293.1499938964844,0.2132492661476135,-4414.20361328125,304.1683044433594,0.9990000128746032,0.3133419156074524,0.2810035049915313,293.2406616210937,297.1499938964844,293.1499938964844,0.0103520220145583,-3125.15673828125,302.4727478027344,0.5473188161849976,0.050000000745058,0.2289246469736099,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.45135498046875,295.5391540527344,291.18023681640625,1.0,0.2157802581787109,0.7992599606513977,0.7992599606513977,1.0,1.0,-1.028227686882019,0.4202665090560913,0.6079612374305725,0.2207739800214767,0.0,0.0,0.2395558953285217,30.17553901672364,31.0,-3.2323198318481445,-5925.80029296875,114.47457122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.1344624012708664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702178120613098,0.1702221482992172,-4.336090569267981e-06,0.0,0.0001364622439723,0.0,0.0,6.869599342346191,0.0,0.0,0.0,0.281387060880661,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769806653261184,-1862.48876953125,304.1557312011719,0.7614338994026184,0.1304109394550323,0.1186234652996063,293.67449951171875,297.1499938964844,293.1499938964844,0.0041463999077677,-328.044189453125,296.82891845703125,0.5457885265350342,0.050000000745058,0.048271719366312,293.17254638671875,297.1499938964844,293.1499938964844,0.1731343865394592,-2764.705322265625,304.1537475585937,0.9492411613464355,0.2506137490272522,0.176113486289978,293.2142333984375,297.1499938964844,293.1499938964844,0.2149063944816589,-4444.08056640625,304.15936279296875,0.9990000128746032,0.3107641637325287,0.282975971698761,293.25347900390625,297.1499938964844,293.1499938964844,0.0102385310456156,-3107.39404296875,302.4051208496094,0.5457885265350342,0.050000000745058,0.2289802432060241,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.47430419921875,295.5372009277344,291.1747131347656,1.0,0.2160673290491104,0.799196720123291,0.799196720123291,1.0,1.0,-1.0260498523712158,0.4189682304859161,0.6070816516876221,0.2211327850818634,0.0,0.0,0.2366411387920379,30.4638786315918,34.0,-5.789281368255615,-5884.37548828125,114.47494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1330601572990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681687831878662,0.1681731194257736,-4.331276613811497e-06,0.0,0.0001350391394225,0.0,0.0,6.7753729820251465,0.0,0.0,0.0,0.2810055315494537,4.0,0.0,1.0
