time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657582581043243,-1661.1640625,304.1522216796875,0.7360118627548218,0.1166331022977829,0.1057818308472633,293.55767822265625,297.1499938964844,293.1499938964844,0.0024238310288637,-193.78623962402344,294.506591796875,0.5475819706916809,0.050000000745058,0.0482580140233039,293.1564025878906,297.1499938964844,293.1499938964844,0.1682392358779907,-2702.85498046875,304.1498718261719,0.9440754055976868,0.2455988526344299,0.1721473336219787,293.2237854003906,297.1499938964844,293.1499938964844,0.1959454119205474,-4129.98095703125,304.157470703125,0.9831100702285768,0.2767864167690277,0.2628880739212036,293.27960205078125,297.1499938964844,293.1499938964844,0.0091016674414277,-2905.1279296875,301.6684265136719,0.5475819706916809,0.050000000745058,0.2289152443408966,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,295.3309326171875,291.1697998046875,1.0,0.2102062553167343,0.7980955243110657,0.7980955243110657,1.0,1.0,-0.9816771149635316,0.3899222910404205,0.5917547941207886,0.2351350635290146,0.0,0.0,0.1977298259735107,30.097925186157227,25.0,-1.3857421875,-5262.7744140625,103.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175066381692886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445986181497573,0.1446029096841812,-4.286212515580701e-06,0.0,0.0001192542986245,0.0,0.0,5.728806018829346,0.0,0.0,0.0,0.2769093811511993,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657582581043243,-1661.1640625,304.1522216796875,0.7360118627548218,0.1166331022977829,0.1057818308472633,293.55767822265625,297.1499938964844,293.1499938964844,0.0024238310288637,-193.78623962402344,294.506591796875,0.5475819706916809,0.050000000745058,0.0482580140233039,293.1564025878906,297.1499938964844,293.1499938964844,0.1682392358779907,-2702.85498046875,304.1498718261719,0.9440754055976868,0.2455988526344299,0.1721473336219787,293.2237854003906,297.1499938964844,293.1499938964844,0.1959454119205474,-4129.98095703125,304.157470703125,0.9831100702285768,0.2767864167690277,0.2628880739212036,293.27960205078125,297.1499938964844,293.1499938964844,0.0091016674414277,-2905.1279296875,301.6684265136719,0.5475819706916809,0.050000000745058,0.2289152443408966,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,295.3309326171875,291.1697998046875,1.0,0.2102062553167343,0.7980955243110657,0.7980955243110657,1.0,1.0,-0.9816771149635316,0.3899222910404205,0.5917547941207886,0.2351350635290146,0.0,0.0,0.1977298259735107,30.097925186157227,25.0,-1.3857421875,-5262.7744140625,103.94810485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175066381692886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445986181497573,0.1446029096841812,-4.286212515580701e-06,0.0,0.0001192542986245,0.0,0.0,5.728806018829346,0.0,0.0,0.0,0.2769093811511993,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654468908905983,-1655.7132568359375,304.1520080566406,0.7411112785339355,0.1162872910499572,0.1054276004433631,293.5434875488281,297.1499938964844,293.1499938964844,0.0023477233480662,-187.7202606201172,294.4040222167969,0.5532310009002686,0.050000000745058,0.0482166148722171,293.1546325683594,297.1499938964844,293.1499938964844,0.1683863550424575,-2704.783935546875,304.149658203125,0.9532830715179444,0.2458005994558334,0.172258198261261,293.22174072265625,297.1499938964844,293.1499938964844,0.1946228891611099,-4107.880859375,304.1571960449219,0.9886568188667296,0.2753298878669739,0.2614649534225464,293.27862548828125,297.1499938964844,293.1499938964844,0.0090313535183668,-2891.233154296875,301.6260986328125,0.5532310009002686,0.050000000745058,0.2287188470363617,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,295.31988525390625,291.1687316894531,1.0,0.2082424014806747,0.7980635762214661,0.7980635762214661,1.0,1.0,-0.9793916940689088,0.3884061872959137,0.5909855365753174,0.2358979135751724,0.0,0.0,0.1952845752239227,29.049650192260746,28.0,-1.4779160022735596,-5227.4697265625,101.71031951904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,304.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166616529226303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432122439146042,0.1432165205478668,-4.283627731638262e-06,0.0,0.0001183967469842,0.0,0.0,5.66852331161499,0.0,0.0,0.0,0.2766746580600738,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654468908905983,-1655.7132568359375,304.1520080566406,0.7411112785339355,0.1162872910499572,0.1054276004433631,293.5434875488281,297.1499938964844,293.1499938964844,0.0023477233480662,-187.7202606201172,294.4040222167969,0.5532310009002686,0.050000000745058,0.0482166148722171,293.1546325683594,297.1499938964844,293.1499938964844,0.1683863550424575,-2704.783935546875,304.149658203125,0.9532830715179444,0.2458005994558334,0.172258198261261,293.22174072265625,297.1499938964844,293.1499938964844,0.1946228891611099,-4107.880859375,304.1571960449219,0.9886568188667296,0.2753298878669739,0.2614649534225464,293.27862548828125,297.1499938964844,293.1499938964844,0.0090313535183668,-2891.233154296875,301.6260986328125,0.5532310009002686,0.050000000745058,0.2287188470363617,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,295.31988525390625,291.1687316894531,1.0,0.2082424014806747,0.7980635762214661,0.7980635762214661,1.0,1.0,-0.9793916940689088,0.3884061872959137,0.5909855365753174,0.2358979135751724,0.0,0.0,0.1952845752239227,29.049650192260746,28.0,-1.4779160022735596,-5227.4697265625,101.71031951904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,304.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1166616529226303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432122439146042,0.1432165205478668,-4.283627731638262e-06,0.0,0.0001183967469842,0.0,0.0,5.66852331161499,0.0,0.0,0.0,0.2766746580600738,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653069913387298,-1653.2686767578125,304.1518859863281,0.7419241666793823,0.1161191761493682,0.105268158018589,293.53680419921875,297.1499938964844,293.1499938964844,0.0023107945453375,-184.7759246826172,294.3534240722656,0.5543471574783325,0.050000000745058,0.0482087321579456,293.1538391113281,297.1499938964844,293.1499938964844,0.1684693098068237,-2705.86767578125,304.1495666503906,0.955135464668274,0.2458959072828292,0.1723207235336303,293.22076416015625,297.1499938964844,293.1499938964844,0.193986102938652,-4097.2314453125,304.15704345703125,0.9892937541007996,0.2746138572692871,0.260778546333313,293.27813720703125,297.1499938964844,293.1499938964844,0.0089997770264744,-2885.06787109375,301.6049499511719,0.5543471574783325,0.050000000745058,0.2286814749240875,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,295.3148498535156,291.16815185546875,1.0,0.2078830897808075,0.7980476021766663,0.7980476021766663,1.0,1.0,-0.9783971905708312,0.3877364695072174,0.5906607508659363,0.2362546026706695,0.0,0.0,0.1941177248954773,28.85069465637207,28.0,-1.58804452419281,-5210.76708984375,101.1677474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.116246186196804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425536870956421,0.1425579637289047,-4.282402642274974e-06,0.0,0.0001179751052404,0.0,0.0,5.639936447143555,0.0,0.0,0.0,0.2765634059906006,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651762709021568,-1650.9876708984375,304.1517944335937,0.7414697408676147,0.1159512400627136,0.1051180362701416,293.53045654296875,297.1499938964844,293.1499938964844,0.002274501370266,-181.8824462890625,294.3030090332031,0.5542293787002563,0.050000000745058,0.0482095591723918,293.15313720703125,297.1499938964844,293.1499938964844,0.1685564368963241,-2707.00439453125,304.1495056152344,0.9550815224647522,0.2459824532270431,0.1723847687244415,293.2198181152344,297.1499938964844,293.1499938964844,0.1933662742376327,-4086.862060546875,304.1568908691406,0.988463819026947,0.2739042341709137,0.2601074278354645,293.2777099609375,297.1499938964844,293.1499938964844,0.00897060893476,-2879.447021484375,301.5837707519531,0.5542293787002563,0.050000000745058,0.2286853939294815,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.89068603515625,295.3102111816406,291.1674499511719,1.0,0.2078573703765869,0.7980329394340515,0.7980329394340515,1.0,1.0,-0.9774941205978394,0.3871222138404846,0.5903719067573547,0.2365939915180206,0.0,0.0,0.1930076032876968,28.872522354125977,31.0,-1.8312392234802248,-5194.7705078125,101.0126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158374994993209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419238746166229,0.1419281512498855,-4.281224846636178e-06,0.0,0.0001175603392766,0.0,0.0,5.612614631652832,0.0,0.0,0.0,0.2764570713043213,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649322420358657,-1646.73583984375,304.151611328125,0.7377187609672546,0.1156129166483879,0.1048355028033256,293.518798828125,297.1499938964844,293.1499938964844,0.0022031373810023,-176.19256591796875,294.2024230957031,0.5512130260467529,0.050000000745058,0.0482311025261879,293.1520690917969,297.1499938964844,293.1499938964844,0.1687281280755996,-2709.24072265625,304.1493835449219,0.9506236910820008,0.2461233139038086,0.1725067496299743,293.218017578125,297.1499938964844,293.1499938964844,0.1921665221452713,-4066.77294921875,304.1565856933594,0.9833343625068665,0.2725021243095398,0.2588018476963043,293.2770080566406,297.1499938964844,293.1499938964844,0.0089175999164581,-2869.40185546875,301.5412292480469,0.5512130260467529,0.050000000745058,0.2287875860929489,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,295.3018798828125,291.16583251953125,1.0,0.2086513489484787,0.7980035543441772,0.7980035543441772,1.0,1.0,-0.9758830666542052,0.3860243558883667,0.5898587107658386,0.2372028976678848,0.0,0.0,0.1909726113080978,29.419696807861328,34.0,-2.1777238845825195,-5165.126953125,101.58021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115047201514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407717913389206,0.1407760679721832,-4.279044787836028e-06,0.0,0.000116758281365,0.0,0.0,5.5626726150512695,0.0,0.0,0.0,0.2762622535228729,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649322420358657,-1646.73583984375,304.151611328125,0.7377187609672546,0.1156129166483879,0.1048355028033256,293.518798828125,297.1499938964844,293.1499938964844,0.0022031373810023,-176.19256591796875,294.2024230957031,0.5512130260467529,0.050000000745058,0.0482311025261879,293.1520690917969,297.1499938964844,293.1499938964844,0.1687281280755996,-2709.24072265625,304.1493835449219,0.9506236910820008,0.2461233139038086,0.1725067496299743,293.218017578125,297.1499938964844,293.1499938964844,0.1921665221452713,-4066.77294921875,304.1565856933594,0.9833343625068665,0.2725021243095398,0.2588018476963043,293.2770080566406,297.1499938964844,293.1499938964844,0.0089175999164581,-2869.40185546875,301.5412292480469,0.5512130260467529,0.050000000745058,0.2287875860929489,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102478027344,295.3018798828125,291.16583251953125,1.0,0.2086513489484787,0.7980035543441772,0.7980035543441772,1.0,1.0,-0.9758830666542052,0.3860243558883667,0.5898587107658386,0.2372028976678848,0.0,0.0,0.1909726113080978,29.419696807861328,34.0,-2.1777238845825195,-5165.126953125,101.58021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.115047201514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407717913389206,0.1407760679721832,-4.279044787836028e-06,0.0,0.000116758281365,0.0,0.0,5.5626726150512695,0.0,0.0,0.0,0.2762622535228729,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647030025720596,-1642.7445068359375,304.1514587402344,0.731157660484314,0.1152682900428772,0.1045689955353736,293.508544921875,297.1499938964844,293.1499938964844,0.0021327403374016,-170.57772827148438,294.1018981933594,0.5454118847846985,0.050000000745058,0.048274639993906,293.1513671875,297.1499938964844,293.1499938964844,0.1688807010650634,-2711.22021484375,304.1493225097656,0.9414952993392944,0.2462126910686493,0.1726109087467193,293.21630859375,297.1499938964844,293.1499938964844,0.1910091787576675,-4047.364013671875,304.15631103515625,0.9741278290748596,0.271120935678482,0.2575384974479675,293.2764587402344,297.1499938964844,293.1499938964844,0.0088701443746685,-2860.58935546875,301.4984130859375,0.5454118847846985,0.050000000745058,0.2289941161870956,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,295.2947692871094,291.1642150878906,1.0,0.2103669643402099,0.7979742288589478,0.7979742288589478,1.0,1.0,-0.974472165107727,0.3850720226764679,0.5894001126289368,0.2377104759216308,0.0,0.0,0.1891620010137558,30.522979736328125,37.0,-2.272188663482666,-5138.27587890625,103.11011505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,304.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143042370676994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397540271282196,0.1397583037614822,-4.277116204320919e-06,0.0,0.0001160042666015,0.0,0.0,5.518622398376465,0.0,0.0,0.0,0.2760902941226959,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647030025720596,-1642.7445068359375,304.1514587402344,0.731157660484314,0.1152682900428772,0.1045689955353736,293.508544921875,297.1499938964844,293.1499938964844,0.0021327403374016,-170.57772827148438,294.1018981933594,0.5454118847846985,0.050000000745058,0.048274639993906,293.1513671875,297.1499938964844,293.1499938964844,0.1688807010650634,-2711.22021484375,304.1493225097656,0.9414952993392944,0.2462126910686493,0.1726109087467193,293.21630859375,297.1499938964844,293.1499938964844,0.1910091787576675,-4047.364013671875,304.15631103515625,0.9741278290748596,0.271120935678482,0.2575384974479675,293.2764587402344,297.1499938964844,293.1499938964844,0.0088701443746685,-2860.58935546875,301.4984130859375,0.5454118847846985,0.050000000745058,0.2289941161870956,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.92840576171875,295.2947692871094,291.1642150878906,1.0,0.2103669643402099,0.7979742288589478,0.7979742288589478,1.0,1.0,-0.974472165107727,0.3850720226764679,0.5894001126289368,0.2377104759216308,0.0,0.0,0.1891620010137558,30.522979736328125,37.0,-2.272188663482666,-5138.27587890625,103.11011505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,304.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143042370676994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397540271282196,0.1397583037614822,-4.277116204320919e-06,0.0,0.0001160042666015,0.0,0.0,5.518622398376465,0.0,0.0,0.0,0.2760902941226959,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644818991422653,-1638.8956298828125,304.1513366699219,0.7227953672409058,0.114914946258068,0.1043117046356201,293.49969482421875,297.1499938964844,293.1499938964844,0.0020626340992748,-164.98374938964844,294.0010070800781,0.5379088521003723,0.050000000745058,0.048335637897253,293.15106201171875,297.1499938964844,293.1499938964844,0.1690004765987396,-2712.7666015625,304.1493530273437,0.9291037917137146,0.2462411373853683,0.1726871877908706,293.2147521972656,297.1499938964844,293.1499938964844,0.1898870766162872,-4028.513916015625,304.1560974121094,0.9614952206611632,0.2697593867778778,0.2563113272190094,293.27606201171875,297.1499938964844,293.1499938964844,0.0088268173858523,-2852.6875,301.4552917480469,0.5379088521003723,0.050000000745058,0.2292834520339965,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,295.2887268066406,291.16259765625,1.0,0.2127895802259445,0.7979379892349243,0.7979379892349243,1.0,1.0,-0.9732025861740112,0.3842341005802154,0.5889684557914734,0.2381142973899841,0.0,0.0,0.1875627487897873,32.067047119140625,40.0,-2.2231285572052,-5113.8759765625,105.3955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1136202216148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388590335845947,0.1388633102178573,-4.275420906196814e-06,0.0,0.0001153100820374,0.0,0.0,5.479941368103027,0.0,0.0,0.0,0.2759393155574798,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644818991422653,-1638.8956298828125,304.1513366699219,0.7227953672409058,0.114914946258068,0.1043117046356201,293.49969482421875,297.1499938964844,293.1499938964844,0.0020626340992748,-164.98374938964844,294.0010070800781,0.5379088521003723,0.050000000745058,0.048335637897253,293.15106201171875,297.1499938964844,293.1499938964844,0.1690004765987396,-2712.7666015625,304.1493530273437,0.9291037917137146,0.2462411373853683,0.1726871877908706,293.2147521972656,297.1499938964844,293.1499938964844,0.1898870766162872,-4028.513916015625,304.1560974121094,0.9614952206611632,0.2697593867778778,0.2563113272190094,293.27606201171875,297.1499938964844,293.1499938964844,0.0088268173858523,-2852.6875,301.4552917480469,0.5379088521003723,0.050000000745058,0.2292834520339965,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.9450988769531,295.2887268066406,291.16259765625,1.0,0.2127895802259445,0.7979379892349243,0.7979379892349243,1.0,1.0,-0.9732025861740112,0.3842341005802154,0.5889684557914734,0.2381142973899841,0.0,0.0,0.1875627487897873,32.067047119140625,40.0,-2.2231285572052,-5113.8759765625,105.3955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1136202216148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388590335845947,0.1388633102178573,-4.275420906196814e-06,0.0,0.0001153100820374,0.0,0.0,5.479941368103027,0.0,0.0,0.0,0.2759393155574798,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642642527818679,-1635.1060791015625,304.1512451171875,0.7131242156028748,0.1145515367388725,0.1040588840842247,293.49224853515625,297.1499938964844,293.1499938964844,0.0019923388026654,-159.37225341796875,293.8994140625,0.5295979976654053,0.050000000745058,0.048410627990961,293.151123046875,297.1499938964844,293.1499938964844,0.1690753251314163,-2713.725341796875,304.1494445800781,0.9150343537330629,0.2461996227502823,0.1727266162633896,293.2132873535156,297.1499938964844,293.1499938964844,0.1887949705123901,-4010.13623046875,304.1558837890625,0.9462333917617798,0.2684167325496673,0.2551160454750061,293.27587890625,297.1499938964844,293.1499938964844,0.0087865544483065,-2845.45361328125,301.411865234375,0.5295979976654053,0.050000000745058,0.2296391725540161,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,295.2836608886719,291.1611328125,1.0,0.2157490998506546,0.7979017496109009,0.7979017496109009,1.0,1.0,-0.972028911113739,0.3834846317768097,0.5885442495346069,0.238421157002449,0.0,0.0,0.1861565262079239,33.96395492553711,43.0,-2.07534122467041,-5091.6806640625,108.27924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130037829279899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380761563777923,0.138080433011055,-4.273938884580275e-06,0.0,0.0001146844733739,0.0,0.0,5.446150779724121,0.0,0.0,0.0,0.2758074104785919,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642642527818679,-1635.1060791015625,304.1512451171875,0.7131242156028748,0.1145515367388725,0.1040588840842247,293.49224853515625,297.1499938964844,293.1499938964844,0.0019923388026654,-159.37225341796875,293.8994140625,0.5295979976654053,0.050000000745058,0.048410627990961,293.151123046875,297.1499938964844,293.1499938964844,0.1690753251314163,-2713.725341796875,304.1494445800781,0.9150343537330629,0.2461996227502823,0.1727266162633896,293.2132873535156,297.1499938964844,293.1499938964844,0.1887949705123901,-4010.13623046875,304.1558837890625,0.9462333917617798,0.2684167325496673,0.2551160454750061,293.27587890625,297.1499938964844,293.1499938964844,0.0087865544483065,-2845.45361328125,301.411865234375,0.5295979976654053,0.050000000745058,0.2296391725540161,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,295.2836608886719,291.1611328125,1.0,0.2157490998506546,0.7979017496109009,0.7979017496109009,1.0,1.0,-0.972028911113739,0.3834846317768097,0.5885442495346069,0.238421157002449,0.0,0.0,0.1861565262079239,33.96395492553711,43.0,-2.07534122467041,-5091.6806640625,108.27924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130037829279899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380761563777923,0.138080433011055,-4.273938884580275e-06,0.0,0.0001146844733739,0.0,0.0,5.446150779724121,0.0,0.0,0.0,0.2758074104785919,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641557052731514,-1633.2158203125,304.1512145996094,0.7077684998512268,0.1143658459186554,0.1039331257343292,293.489013671875,297.1499938964844,293.1499938964844,0.0019570076838135,-156.55096435546875,293.8482971191406,0.5253551006317139,0.050000000745058,0.0484525151550769,293.1513061523437,297.1499938964844,293.1499938964844,0.1690923869609832,-2713.939208984375,304.1495056152344,0.9079548120498656,0.2461496442556381,0.1727298200130462,293.21258544921875,297.1499938964844,293.1499938964844,0.1882590502500534,-4001.106201171875,304.1557922363281,0.9379464387893676,0.2677524089813232,0.2545294761657715,293.2758483886719,297.1499938964844,293.1499938964844,0.0087673151865601,-2842.028076171875,301.3899841308594,0.5253551006317139,0.050000000745058,0.229837879538536,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,295.2814636230469,291.16046142578125,1.0,0.2173872590065002,0.7978836297988892,0.7978836297988892,1.0,1.0,-0.9714665412902832,0.3831354975700378,0.5883310437202454,0.2385419458150863,0.0,0.0,0.185519590973854,35.0230598449707,43.0,-1.9791666269302368,-5081.3349609375,109.90667724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127228662371635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377228945493698,0.1377271711826324,-4.273270860721823e-06,0.0,0.0001143993795267,0.0,0.0,5.430917739868164,0.0,0.0,0.0,0.2757479846477508,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640469044446945,-1631.32080078125,304.1512145996094,0.7022069692611694,0.1141776069998741,0.1038073599338531,293.486083984375,297.1499938964844,293.1499938964844,0.0019215149804949,-153.7161865234375,293.79693603515625,0.5211439728736877,0.050000000745058,0.0484969019889831,293.1515808105469,297.1499938964844,293.1499938964844,0.1690941900014877,-2713.95458984375,304.14959716796875,0.9011993408203124,0.2460789829492569,0.1727207452058792,293.2119140625,297.1499938964844,293.1499938964844,0.1877292692661285,-3992.172119140625,304.1557006835937,0.9294549822807312,0.267092764377594,0.2539497315883636,293.2758483886719,297.1499938964844,293.1499938964844,0.0087485462427139,-2838.701171875,301.3680419921875,0.5211439728736877,0.050000000745058,0.2300484329462051,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.9741516113281,295.2794494628906,291.1597900390625,1.0,0.2191098481416702,0.7978662252426147,0.7978662252426147,1.0,1.0,-0.970914900302887,0.3827996253967285,0.5881152749061584,0.238643392920494,0.0,0.0,0.1849223971366882,36.14510345458984,46.0,-1.872188925743103,-5071.45068359375,111.6385269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124605387449264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373926401138305,0.137396901845932,-4.272647856851108e-06,0.0,0.0001141331522376,0.0,0.0,5.416684627532959,0.0,0.0,0.0,0.2756924331188202,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638283044099807,-1627.5128173828125,304.1511535644531,0.6910645365715027,0.1137947365641594,0.1035556197166442,293.4810791015625,297.1499938964844,293.1499938964844,0.0018499563448131,-147.99925231933594,293.6934814453125,0.5130013823509216,0.050000000745058,0.0485920645296573,293.15240478515625,297.1499938964844,293.1499938964844,0.1690487116575241,-2713.348388671875,304.1498107910156,0.8880114555358887,0.2458728998899459,0.1726631969213485,293.2106018066406,297.1499938964844,293.1499938964844,0.1866869628429412,-3974.57275390625,304.1555480957031,0.912714183330536,0.2657874226570129,0.2528096735477447,293.2759704589844,297.1499938964844,293.1499938964844,0.0087121231481432,-2832.275390625,301.3238525390625,0.5130013823509216,0.050000000745058,0.2304998338222503,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,295.2760925292969,291.1586303710937,1.0,0.2227541953325271,0.7978313565254211,0.7978313565254211,1.0,1.0,-0.96983140707016,0.3821577429771423,0.5876736640930176,0.2387962639331817,0.0,0.0,0.1838332563638687,38.549922943115234,49.0,-1.6308367252349854,-5052.9189453125,115.3658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119906082749366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367929130792617,0.1367971897125244,-4.271519173926208e-06,0.0,0.0001136562350438,0.0,0.0,5.390861511230469,0.0,0.0,0.0,0.2755917310714721,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638283044099807,-1627.5128173828125,304.1511535644531,0.6910645365715027,0.1137947365641594,0.1035556197166442,293.4810791015625,297.1499938964844,293.1499938964844,0.0018499563448131,-147.99925231933594,293.6934814453125,0.5130013823509216,0.050000000745058,0.0485920645296573,293.15240478515625,297.1499938964844,293.1499938964844,0.1690487116575241,-2713.348388671875,304.1498107910156,0.8880114555358887,0.2458728998899459,0.1726631969213485,293.2106018066406,297.1499938964844,293.1499938964844,0.1866869628429412,-3974.57275390625,304.1555480957031,0.912714183330536,0.2657874226570129,0.2528096735477447,293.2759704589844,297.1499938964844,293.1499938964844,0.0087121231481432,-2832.275390625,301.3238525390625,0.5130013823509216,0.050000000745058,0.2304998338222503,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,295.2760925292969,291.1586303710937,1.0,0.2227541953325271,0.7978313565254211,0.7978313565254211,1.0,1.0,-0.96983140707016,0.3821577429771423,0.5876736640930176,0.2387962639331817,0.0,0.0,0.1838332563638687,38.549922943115234,49.0,-1.6308367252349854,-5052.9189453125,115.3658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119906082749366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367929130792617,0.1367971897125244,-4.271519173926208e-06,0.0,0.0001136562350438,0.0,0.0,5.390861511230469,0.0,0.0,0.0,0.2755917310714721,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636206492781639,-1623.8946533203125,304.151123046875,0.6802337169647217,0.1134315803647041,0.1033197417855262,293.47711181640625,297.1499938964844,293.1499938964844,0.0017774536972865,-142.20343017578125,293.5892028808594,0.5053926706314087,0.050000000745058,0.0486943684518337,293.1535339355469,297.1499938964844,293.1499938964844,0.1689331978559494,-2711.83203125,304.1500549316406,0.8751821517944336,0.245587021112442,0.1725532412528991,293.2093505859375,297.1499938964844,293.1499938964844,0.1856659352779388,-3957.300048828125,304.1553955078125,0.897760272026062,0.2645084261894226,0.2516991198062897,293.2762145996094,297.1499938964844,293.1499938964844,0.0086766397580504,-2826.0,301.27935791015625,0.5053926706314087,0.050000000745058,0.2309851199388504,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,295.27618408203125,291.1579895019531,1.0,0.2266001999378204,0.7977965474128723,0.7977965474128723,1.0,1.0,-0.9687886834144592,0.381555825471878,0.5872328877449036,0.2389019280672073,0.0,0.0,0.1828201115131378,41.13481140136719,52.0,-0.979561686515808,-5035.41162109375,119.39085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115922406315803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362501829862594,0.1362544596195221,-4.270522367733065e-06,0.0,0.0001132519391831,0.0,0.0,5.367542266845703,0.0,0.0,0.0,0.2755009829998016,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636206492781639,-1623.8946533203125,304.151123046875,0.6802337169647217,0.1134315803647041,0.1033197417855262,293.47711181640625,297.1499938964844,293.1499938964844,0.0017774536972865,-142.20343017578125,293.5892028808594,0.5053926706314087,0.050000000745058,0.0486943684518337,293.1535339355469,297.1499938964844,293.1499938964844,0.1689331978559494,-2711.83203125,304.1500549316406,0.8751821517944336,0.245587021112442,0.1725532412528991,293.2093505859375,297.1499938964844,293.1499938964844,0.1856659352779388,-3957.300048828125,304.1553955078125,0.897760272026062,0.2645084261894226,0.2516991198062897,293.2762145996094,297.1499938964844,293.1499938964844,0.0086766397580504,-2826.0,301.27935791015625,0.5053926706314087,0.050000000745058,0.2309851199388504,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,295.27618408203125,291.1579895019531,1.0,0.2266001999378204,0.7977965474128723,0.7977965474128723,1.0,1.0,-0.9687886834144592,0.381555825471878,0.5872328877449036,0.2389019280672073,0.0,0.0,0.1828201115131378,41.13481140136719,52.0,-0.979561686515808,-5035.41162109375,119.39085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1115922406315803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362501829862594,0.1362544596195221,-4.270522367733065e-06,0.0,0.0001132519391831,0.0,0.0,5.367542266845703,0.0,0.0,0.0,0.2755009829998016,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634314715862274,-1620.6007080078125,304.15106201171875,0.6699951887130737,0.1130803301930427,0.1031060516834259,293.4740905761719,297.1499938964844,293.1499938964844,0.0017039173981174,-136.32337951660156,293.48388671875,0.4983759522438049,0.050000000745058,0.048802301287651,293.1549377441406,297.1499938964844,293.1499938964844,0.1687476187944412,-2709.410400390625,304.1503601074219,0.8630032539367676,0.2452097088098526,0.1723876893520355,293.2081298828125,297.1499938964844,293.1499938964844,0.1846722513437271,-3940.466552734375,304.1552429199219,0.8839653134346008,0.2632556557655334,0.250620037317276,293.2765808105469,297.1499938964844,293.1499938964844,0.0086418846622109,-2819.848876953125,301.2344970703125,0.4983759522438049,0.050000000745058,0.2314971089363098,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,295.27655029296875,291.1574401855469,1.0,0.2305773943662643,0.7977608442306519,0.7977608442306519,1.0,1.0,-0.967782497406006,0.3809893429279327,0.5867931246757507,0.2389660328626632,0.0,0.0,0.181851714849472,43.86159896850586,55.0,-0.8593592047691345,-5018.77294921875,123.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112574338912963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357288509607315,0.1357331126928329,-4.269585588190239e-06,0.0,0.0001129121519625,0.0,0.0,5.345184803009033,0.0,0.0,0.0,0.2754144966602325,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634314715862274,-1620.6007080078125,304.15106201171875,0.6699951887130737,0.1130803301930427,0.1031060516834259,293.4740905761719,297.1499938964844,293.1499938964844,0.0017039173981174,-136.32337951660156,293.48388671875,0.4983759522438049,0.050000000745058,0.048802301287651,293.1549377441406,297.1499938964844,293.1499938964844,0.1687476187944412,-2709.410400390625,304.1503601074219,0.8630032539367676,0.2452097088098526,0.1723876893520355,293.2081298828125,297.1499938964844,293.1499938964844,0.1846722513437271,-3940.466552734375,304.1552429199219,0.8839653134346008,0.2632556557655334,0.250620037317276,293.2765808105469,297.1499938964844,293.1499938964844,0.0086418846622109,-2819.848876953125,301.2344970703125,0.4983759522438049,0.050000000745058,0.2314971089363098,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,295.27655029296875,291.1574401855469,1.0,0.2305773943662643,0.7977608442306519,0.7977608442306519,1.0,1.0,-0.967782497406006,0.3809893429279327,0.5867931246757507,0.2389660328626632,0.0,0.0,0.181851714849472,43.86159896850586,55.0,-0.8593592047691345,-5018.77294921875,123.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112574338912963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357288509607315,0.1357331126928329,-4.269585588190239e-06,0.0,0.0001129121519625,0.0,0.0,5.345184803009033,0.0,0.0,0.0,0.2754144966602325,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.06324502825737,-1617.3580322265625,304.1510314941406,0.6604466438293457,0.1127234250307083,0.1028940454125404,293.471923828125,297.1499938964844,293.1499938964844,0.001629180391319,-130.3477020263672,293.3770446777344,0.4918657839298248,0.050000000745058,0.0489147789776325,293.1567077636719,297.1499938964844,293.1499938964844,0.1684813201427459,-2705.94970703125,304.1506652832031,0.8515877723693848,0.2447249740362167,0.1721530556678772,293.2069396972656,297.1499938964844,293.1499938964844,0.1837066411972046,-3924.093017578125,304.1551208496094,0.8710156679153442,0.2620246410369873,0.2495667338371276,293.27703857421875,297.1499938964844,293.1499938964844,0.0086077628657221,-2813.831787109375,301.189208984375,0.4918657839298248,0.050000000745058,0.2320306599140167,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,295.2770080566406,291.1567077636719,1.0,0.2346294820308685,0.7977251410484314,0.7977251410484314,1.0,1.0,-0.9667576551437378,0.3804342746734619,0.5863233804702759,0.2389750033617019,0.0,0.0,0.1809912025928497,46.70200729370117,58.0,-0.9663699865341188,-5003.654296875,128.08094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109767332673072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352604478597641,0.1352647095918655,-4.268719749234151e-06,0.0,0.000112627276394,0.0,0.0,5.325082778930664,0.0,0.0,0.0,0.2753363847732544,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.06324502825737,-1617.3580322265625,304.1510314941406,0.6604466438293457,0.1127234250307083,0.1028940454125404,293.471923828125,297.1499938964844,293.1499938964844,0.001629180391319,-130.3477020263672,293.3770446777344,0.4918657839298248,0.050000000745058,0.0489147789776325,293.1567077636719,297.1499938964844,293.1499938964844,0.1684813201427459,-2705.94970703125,304.1506652832031,0.8515877723693848,0.2447249740362167,0.1721530556678772,293.2069396972656,297.1499938964844,293.1499938964844,0.1837066411972046,-3924.093017578125,304.1551208496094,0.8710156679153442,0.2620246410369873,0.2495667338371276,293.27703857421875,297.1499938964844,293.1499938964844,0.0086077628657221,-2813.831787109375,301.189208984375,0.4918657839298248,0.050000000745058,0.2320306599140167,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198669433594,295.2770080566406,291.1567077636719,1.0,0.2346294820308685,0.7977251410484314,0.7977251410484314,1.0,1.0,-0.9667576551437378,0.3804342746734619,0.5863233804702759,0.2389750033617019,0.0,0.0,0.1809912025928497,46.70200729370117,58.0,-0.9663699865341188,-5003.654296875,128.08094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109767332673072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352604478597641,0.1352647095918655,-4.268719749234151e-06,0.0,0.000112627276394,0.0,0.0,5.325082778930664,0.0,0.0,0.0,0.2753363847732544,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631505772471427,-1615.715576171875,304.1510009765625,0.6559469103813171,0.1125415191054344,0.1027864888310432,293.4711608886719,297.1499938964844,293.1499938964844,0.0015912717208266,-127.31656646728516,293.322998046875,0.4887461364269256,0.050000000745058,0.0489724576473236,293.1577453613281,297.1499938964844,293.1499938964844,0.1683117002248764,-2703.74853515625,304.1508483886719,0.8461674451828003,0.2444366812705993,0.1720053106546402,293.20635986328125,297.1499938964844,293.1499938964844,0.1832331866025924,-3916.0576171875,304.1550598144531,0.8648917078971863,0.2614172697067261,0.2490493059158325,293.2773132324219,297.1499938964844,293.1499938964844,0.0085908286273479,-2810.843017578125,301.1663818359375,0.4887461364269256,0.050000000745058,0.2323042601346969,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,295.2772521972656,291.1563415527344,1.0,0.2366708666086197,0.7977073192596436,0.7977073192596436,1.0,1.0,-0.966227889060974,0.3801565766334533,0.5860713124275208,0.2389560043811798,0.0,0.0,0.1806025207042694,48.15804672241211,58.0,-1.000696897506714,-4996.7353515625,130.34796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.4010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1108555942773819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350491642951965,0.1350534409284591,-4.268325938028283e-06,0.0,0.0001125043345382,0.0,0.0,5.316016674041748,0.0,0.0,0.0,0.275301069021225,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630549937486648,-1614.0537109375,304.1510009765625,0.6516353487968445,0.1123574525117874,0.1026776656508445,293.4706115722656,297.1499938964844,293.1499938964844,0.0015529857482761,-124.255126953125,293.2685546875,0.4856812655925751,0.050000000745058,0.0490309298038482,293.1588439941406,297.1499938964844,293.1499938964844,0.1681178212165832,-2701.234375,304.15106201171875,0.8409351110458374,0.2441185712814331,0.1718375235795974,293.2057800292969,297.1499938964844,293.1499938964844,0.1827651858329773,-3908.109619140625,304.15496826171875,0.8590119481086731,0.2608149647712707,0.2485374361276626,293.277587890625,297.1499938964844,293.1499938964844,0.0085739288479089,-2807.854248046875,301.1434631347656,0.4856812655925751,0.050000000745058,0.2325816303491592,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0272827148437,295.2775573730469,291.15594482421875,1.0,0.2387152910232544,0.7976905107498169,0.7976905107498169,1.0,1.0,-0.9656846523284912,0.379877895116806,0.5858067870140076,0.2389212101697921,0.0,0.0,0.1802390366792678,49.63365936279297,46.0,-1.0209360122680664,-4990.21484375,132.64132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107453852891922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348516047000885,0.1348558664321899,-4.2679571379267145e-06,0.0,0.0001123924885177,0.0,0.0,5.307539939880371,0.0,0.0,0.0,0.2752680778503418,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627502351999282,-1608.7220458984375,304.15118408203125,0.6525077819824219,0.1120162606239318,0.1023381724953651,293.4699401855469,297.1499938964844,293.1499938964844,0.0014712560223415,-117.715087890625,293.159423828125,0.4868935346603393,0.050000000745058,0.0490076392889022,293.1611022949219,297.1499938964844,293.1499938964844,0.1675425916910171,-2693.74755859375,304.15167236328125,0.8421332240104675,0.2434362024068832,0.1713550835847854,293.20458984375,297.1499938964844,293.1499938964844,0.1817155480384826,-3890.188232421875,304.15509033203125,0.8597822785377502,0.2596469223499298,0.2473986744880676,293.2781066894531,297.1499938964844,293.1499938964844,0.0085074175149202,-2793.67138671875,301.09783935546875,0.4868935346603393,0.050000000745058,0.232471153140068,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,295.278076171875,291.15631103515625,1.0,0.2370852082967758,0.7976568341255188,0.7976568341255188,1.0,1.0,-0.963171362876892,0.378717303276062,0.5844540596008301,0.2384417206048965,0.0,0.0,0.1794446110725402,49.014122009277344,34.0,0.7681548595428467,-4975.5087890625,131.0159454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110550083220005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344618052244186,0.1344660818576812,-4.267278200131841e-06,0.0,0.0001121942841564,0.0,0.0,5.29088306427002,0.0,0.0,0.0,0.2752033770084381,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627502351999282,-1608.7220458984375,304.15118408203125,0.6525077819824219,0.1120162606239318,0.1023381724953651,293.4699401855469,297.1499938964844,293.1499938964844,0.0014712560223415,-117.715087890625,293.159423828125,0.4868935346603393,0.050000000745058,0.0490076392889022,293.1611022949219,297.1499938964844,293.1499938964844,0.1675425916910171,-2693.74755859375,304.15167236328125,0.8421332240104675,0.2434362024068832,0.1713550835847854,293.20458984375,297.1499938964844,293.1499938964844,0.1817155480384826,-3890.188232421875,304.15509033203125,0.8597822785377502,0.2596469223499298,0.2473986744880676,293.2781066894531,297.1499938964844,293.1499938964844,0.0085074175149202,-2793.67138671875,301.09783935546875,0.4868935346603393,0.050000000745058,0.232471153140068,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,295.278076171875,291.15631103515625,1.0,0.2370852082967758,0.7976568341255188,0.7976568341255188,1.0,1.0,-0.963171362876892,0.378717303276062,0.5844540596008301,0.2384417206048965,0.0,0.0,0.1794446110725402,49.014122009277344,34.0,0.7681548595428467,-4975.5087890625,131.0159454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110550083220005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344618052244186,0.1344660818576812,-4.267278200131841e-06,0.0,0.0001121942841564,0.0,0.0,5.29088306427002,0.0,0.0,0.0,0.2752033770084381,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623851083219051,-1602.320556640625,304.1513977050781,0.6618232727050781,0.1117422357201576,0.1019458770751953,293.4697265625,297.1499938964844,293.1499938964844,0.0013854624703526,-110.84188842773438,293.05096435546875,0.4943854212760925,0.050000000745058,0.048869926482439,293.16326904296875,297.1499938964844,293.1499938964844,0.1668012738227844,-2684.08935546875,304.15234375,0.8535740375518799,0.2427175045013427,0.1707595884799957,293.2031555175781,297.1499938964844,293.1499938964844,0.1805930435657501,-3870.94775390625,304.1552429199219,0.8715381026268005,0.2585537731647491,0.2462117969989776,293.2784423828125,297.1499938964844,293.1499938964844,0.0084149958565831,-2772.707763671875,301.0531005859375,0.4943854212760925,0.050000000745058,0.2318179011344909,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,295.2784423828125,291.1585388183594,1.0,0.2313939034938812,0.7976232171058655,0.7976232171058655,1.0,1.0,-0.9596121907234192,0.3771290481090545,0.582483172416687,0.2376264929771423,0.0,0.0,0.1782116740942001,45.48189163208008,25.0,2.6099612712860107,-4956.44970703125,124.39282989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.110369972884655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133880615234375,0.1338848769664764,-4.266439191269456e-06,0.0,0.0001120114902732,0.0,0.0,5.266274452209473,0.0,0.0,0.0,0.2751106917858124,4.0,0.0,1.0
