time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623851083219051,-1602.320556640625,304.1513977050781,0.6618232727050781,0.1117422357201576,0.1019458770751953,293.4697265625,297.1499938964844,293.1499938964844,0.0013854624703526,-110.84188842773438,293.05096435546875,0.4943854212760925,0.050000000745058,0.048869926482439,293.16326904296875,297.1499938964844,293.1499938964844,0.1668012738227844,-2684.08935546875,304.15234375,0.8535740375518799,0.2427175045013427,0.1707595884799957,293.2031555175781,297.1499938964844,293.1499938964844,0.1805930435657501,-3870.94775390625,304.1552429199219,0.8715381026268005,0.2585537731647491,0.2462117969989776,293.2784423828125,297.1499938964844,293.1499938964844,0.0084149958565831,-2772.707763671875,301.0531005859375,0.4943854212760925,0.050000000745058,0.2318179011344909,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,295.2784423828125,291.1585388183594,1.0,0.2313939034938812,0.7976232171058655,0.7976232171058655,1.0,1.0,-0.9596121907234192,0.3771290481090545,0.582483172416687,0.2376264929771423,0.0,0.0,0.1782116740942001,45.48189163208008,25.0,2.6099612712860107,-4956.44970703125,124.39282989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.110369972884655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133880615234375,0.1338848769664764,-4.266439191269456e-06,0.0,0.0001120114902732,0.0,0.0,5.266274452209473,0.0,0.0,0.0,0.2751106917858124,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620236098766326,-1595.99951171875,304.1515197753906,0.6772882342338562,0.1115221828222274,0.1015591919422149,293.4701538085937,297.1499938964844,293.1499938964844,0.0012973402626812,-103.78350830078124,292.94097900390625,0.5062675476074219,0.050000000745058,0.0486819297075271,293.1655578613281,297.1499938964844,293.1499938964844,0.1659618467092514,-2673.172119140625,304.1529541015625,0.8723932504653931,0.2419196814298629,0.1700846403837204,293.2015380859375,297.1499938964844,293.1499938964844,0.1794869899749755,-3851.985107421875,304.15533447265625,0.8910512924194336,0.2575314939022064,0.245043858885765,293.278564453125,297.1499938964844,293.1499938964844,0.0083130998536944,-2749.1044921875,301.0088806152344,0.5062675476074219,0.050000000745058,0.2309261113405227,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,295.278564453125,291.1606750488281,1.0,0.2237166762351989,0.7976117134094238,0.7976117134094238,1.0,1.0,-0.955640196800232,0.3754003942012787,0.5802397727966309,0.2366146594285965,0.0,0.0,0.1766692996025085,40.66900634765625,25.0,2.818197250366211,-4934.46337890625,115.64103698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101716458797454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331180483102798,0.1331223100423813,-4.265265943104168e-06,0.0,0.0001118102154578,0.0,0.0,5.233927249908447,0.0,0.0,0.0,0.274988442659378,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620236098766326,-1595.99951171875,304.1515197753906,0.6772882342338562,0.1115221828222274,0.1015591919422149,293.4701538085937,297.1499938964844,293.1499938964844,0.0012973402626812,-103.78350830078124,292.94097900390625,0.5062675476074219,0.050000000745058,0.0486819297075271,293.1655578613281,297.1499938964844,293.1499938964844,0.1659618467092514,-2673.172119140625,304.1529541015625,0.8723932504653931,0.2419196814298629,0.1700846403837204,293.2015380859375,297.1499938964844,293.1499938964844,0.1794869899749755,-3851.985107421875,304.15533447265625,0.8910512924194336,0.2575314939022064,0.245043858885765,293.278564453125,297.1499938964844,293.1499938964844,0.0083130998536944,-2749.1044921875,301.0088806152344,0.5062675476074219,0.050000000745058,0.2309261113405227,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,295.278564453125,291.1606750488281,1.0,0.2237166762351989,0.7976117134094238,0.7976117134094238,1.0,1.0,-0.955640196800232,0.3754003942012787,0.5802397727966309,0.2366146594285965,0.0,0.0,0.1766692996025085,40.66900634765625,25.0,2.818197250366211,-4934.46337890625,115.64103698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01953125,18000.0,0.0,0.0,0.1101716458797454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331180483102798,0.1331223100423813,-4.265265943104168e-06,0.0,0.0001118102154578,0.0,0.0,5.233927249908447,0.0,0.0,0.0,0.274988442659378,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617245845496654,-1590.79638671875,304.1515197753906,0.6911404728889465,0.1113118380308151,0.1012376025319099,293.4717102050781,297.1499938964844,293.1499938964844,0.0012083005858585,-96.6561279296875,292.8269348144531,0.5173326134681702,0.050000000745058,0.0485398918390274,293.1685485839844,297.1499938964844,293.1499938964844,0.165033757686615,-2661.1240234375,304.1535339355469,0.8890563249588013,0.2409204840660095,0.1693263351917266,293.1999206542969,297.1499938964844,293.1499938964844,0.178479328751564,-3834.744873046875,304.1552429199219,0.9084453582763672,0.2565529644489288,0.2439716607332229,293.278564453125,297.1499938964844,293.1499938964844,0.008223507553339,-2728.4130859375,300.96466064453125,0.5173326134681702,0.050000000745058,0.2302523404359817,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,295.278564453125,291.16180419921875,1.0,0.2179079949855804,0.797600269317627,0.797600269317627,1.0,1.0,-0.9520776271820068,0.3738937675952911,0.5781838893890381,0.2355976104736328,0.0,0.0,0.1749955117702484,37.02285385131836,25.0,1.548014760017395,-4912.48828125,108.9373550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099301651120185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322632730007171,0.1322675347328186,-4.263860773789929e-06,0.0,0.0001115651466534,0.0,0.0,5.197600364685059,0.0,0.0,0.0,0.2748500108718872,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617245845496654,-1590.79638671875,304.1515197753906,0.6911404728889465,0.1113118380308151,0.1012376025319099,293.4717102050781,297.1499938964844,293.1499938964844,0.0012083005858585,-96.6561279296875,292.8269348144531,0.5173326134681702,0.050000000745058,0.0485398918390274,293.1685485839844,297.1499938964844,293.1499938964844,0.165033757686615,-2661.1240234375,304.1535339355469,0.8890563249588013,0.2409204840660095,0.1693263351917266,293.1999206542969,297.1499938964844,293.1499938964844,0.178479328751564,-3834.744873046875,304.1552429199219,0.9084453582763672,0.2565529644489288,0.2439716607332229,293.278564453125,297.1499938964844,293.1499938964844,0.008223507553339,-2728.4130859375,300.96466064453125,0.5173326134681702,0.050000000745058,0.2302523404359817,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,295.278564453125,291.16180419921875,1.0,0.2179079949855804,0.797600269317627,0.797600269317627,1.0,1.0,-0.9520776271820068,0.3738937675952911,0.5781838893890381,0.2355976104736328,0.0,0.0,0.1749955117702484,37.02285385131836,25.0,1.548014760017395,-4912.48828125,108.9373550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1099301651120185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322632730007171,0.1322675347328186,-4.263860773789929e-06,0.0,0.0001115651466534,0.0,0.0,5.197600364685059,0.0,0.0,0.0,0.2748500108718872,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615852437913417,-1588.3817138671875,304.1514892578125,0.6970696449279785,0.1111952289938926,0.1010842993855476,293.4730529785156,297.1499938964844,293.1499938964844,0.001163090695627,-93.03946685791016,292.7676696777344,0.5223000645637512,0.050000000745058,0.0484845265746116,293.17041015625,297.1499938964844,293.1499938964844,0.1645106673240661,-2654.33642578125,304.1538391113281,0.896085798740387,0.2403182387351989,0.1688906997442245,293.1991882324219,297.1499938964844,293.1499938964844,0.1780059486627578,-3826.65673828125,304.1551513671875,0.9164556860923768,0.2560698091983795,0.2434592694044113,293.2785949707031,297.1499938964844,293.1499938964844,0.00818283110857,-2719.080078125,300.9423828125,0.5223000645637512,0.050000000745058,0.2299897223711013,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448303222656,295.2785949707031,291.1618347167969,1.0,0.2155062705278396,0.7975944876670837,0.7975944876670837,1.0,1.0,-0.9503740668296814,0.3731888234615326,0.5771852731704712,0.2350724935531616,0.0,0.0,0.1741966307163238,35.59645462036133,25.0,0.7634640336036682,-4902.1484375,106.26154327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1097896695137023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318446993827819,0.1318489611148834,-4.263128630555002e-06,0.0,0.000111422559712,0.0,0.0,5.179775238037109,0.0,0.0,0.0,0.2747814655303955,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614458806812763,-1585.9693603515625,304.1514892578125,0.7024312019348145,0.1110689714550972,0.1009300276637077,293.47479248046875,297.1499938964844,293.1499938964844,0.0011172228259965,-89.37064361572266,292.70703125,0.5269376039505005,0.050000000745058,0.0484366975724697,293.1725158691406,297.1499938964844,293.1499938964844,0.1639389395713806,-2646.913818359375,304.1541748046875,0.902362048625946,0.2396460920572281,0.1684124618768692,293.1984558105469,297.1499938964844,293.1499938964844,0.1775439977645874,-3818.7626953125,304.1550598144531,0.9239525198936462,0.2555884122848511,0.2429567128419876,293.27862548828125,297.1499938964844,293.1499938964844,0.008144024759531,-2710.190185546875,300.91998291015625,0.5269376039505005,0.050000000745058,0.229762852191925,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.0453796386719,295.27862548828125,291.1617126464844,1.0,0.2133770138025283,0.7975998520851135,0.7975998520851135,1.0,1.0,-0.9486819505691528,0.3724993765354156,0.5761825442314148,0.2345270663499832,0.0,0.0,0.173419639468193,34.360530853271484,25.0,0.2186914384365081,-4892.302734375,103.90479278564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096363812685012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314415633678436,0.131445825099945,-4.2624137677194085e-06,0.0,0.0001112669924623,0.0,0.0,5.162605285644531,0.0,0.0,0.0,0.2747151553630829,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611584074795246,-1580.9969482421875,304.1514587402344,0.7114208936691284,0.110783651471138,0.1006109863519668,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231164051219,-81.84362030029297,292.5814514160156,0.535132646560669,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626354157924652,-2629.972900390625,304.15496826171875,0.913217842578888,0.2380863577127456,0.1673200279474258,293.1971435546875,297.1499938964844,293.1499938964844,0.1766428798437118,-3803.351318359375,304.1548767089844,0.93679678440094,0.254626989364624,0.2419731467962265,293.27880859375,297.1499938964844,293.1499938964844,0.0080708255991339,-2693.43115234375,300.8748474121094,0.535132646560669,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,295.27880859375,291.16143798828125,1.0,0.2098129987716674,0.7976105213165283,0.7976105213165283,1.0,1.0,-0.9452776908874512,0.3711403310298919,0.5741373896598816,0.233360931277275,0.0,0.0,0.1719080954790115,32.36402893066406,25.0,-0.2971741259098053,-4873.5283203125,99.9756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.109293445944786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306647658348083,0.1306690275669098,-4.261043613951188e-06,0.0,0.0001109189543058,0.0,0.0,5.129557132720947,0.0,0.0,0.0,0.2745875418186188,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611584074795246,-1580.9969482421875,304.1514587402344,0.7114208936691284,0.110783651471138,0.1006109863519668,293.4794311523437,297.1499938964844,293.1499938964844,0.0010231164051219,-81.84362030029297,292.5814514160156,0.535132646560669,0.050000000745058,0.0483598858118057,293.1773986816406,297.1499938964844,293.1499938964844,0.1626354157924652,-2629.972900390625,304.15496826171875,0.913217842578888,0.2380863577127456,0.1673200279474258,293.1971435546875,297.1499938964844,293.1499938964844,0.1766428798437118,-3803.351318359375,304.1548767089844,0.93679678440094,0.254626989364624,0.2419731467962265,293.27880859375,297.1499938964844,293.1499938964844,0.0080708255991339,-2693.43115234375,300.8748474121094,0.535132646560669,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.04595947265625,295.27880859375,291.16143798828125,1.0,0.2098129987716674,0.7976105213165283,0.7976105213165283,1.0,1.0,-0.9452776908874512,0.3711403310298919,0.5741373896598816,0.233360931277275,0.0,0.0,0.1719080954790115,32.36402893066406,25.0,-0.2971741259098053,-4873.5283203125,99.9756851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.109293445944786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306647658348083,0.1306690275669098,-4.261043613951188e-06,0.0,0.0001109189543058,0.0,0.0,5.129557132720947,0.0,0.0,0.0,0.2745875418186188,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608503706753253,-1575.6712646484375,304.1514892578125,0.7180585265159607,0.1104519441723823,0.1002694964408874,293.485595703125,297.1499938964844,293.1499938964844,0.0009254327742382,-74.0301742553711,292.4501037597656,0.5419166088104248,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611134558916092,-2610.161865234375,304.1558532714844,0.9216939806938172,0.2362440228462219,0.1660444140434265,293.1960144042969,297.1499938964844,293.1499938964844,0.1757596582174301,-3788.22119140625,304.1547241210937,0.946734607219696,0.2536628842353821,0.2410076707601547,293.2791748046875,297.1499938964844,293.1499938964844,0.0080019133165478,-2677.6328125,300.8291931152344,0.5419166088104248,0.050000000745058,0.2291263490915298,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,295.2791442871094,291.1611633300781,1.0,0.2069759964942932,0.7976211905479431,0.7976211905479431,1.0,1.0,-0.9417824745178224,0.3697788417339325,0.5720036625862122,0.2320802062749862,0.0,0.0,0.1704316437244415,30.85687065124512,25.0,-0.3344009518623352,-4855.41455078125,96.83900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089078858494758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299138367176056,0.129918098449707,-4.2597339415806346e-06,0.0,0.0001105276533053,0.0,0.0,5.097662448883057,0.0,0.0,0.0,0.2744645774364471,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608503706753253,-1575.6712646484375,304.1514892578125,0.7180585265159607,0.1104519441723823,0.1002694964408874,293.485595703125,297.1499938964844,293.1499938964844,0.0009254327742382,-74.0301742553711,292.4501037597656,0.5419166088104248,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611134558916092,-2610.161865234375,304.1558532714844,0.9216939806938172,0.2362440228462219,0.1660444140434265,293.1960144042969,297.1499938964844,293.1499938964844,0.1757596582174301,-3788.22119140625,304.1547241210937,0.946734607219696,0.2536628842353821,0.2410076707601547,293.2791748046875,297.1499938964844,293.1499938964844,0.0080019133165478,-2677.6328125,300.8291931152344,0.5419166088104248,0.050000000745058,0.2291263490915298,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,295.2791442871094,291.1611633300781,1.0,0.2069759964942932,0.7976211905479431,0.7976211905479431,1.0,1.0,-0.9417824745178224,0.3697788417339325,0.5720036625862122,0.2320802062749862,0.0,0.0,0.1704316437244415,30.85687065124512,25.0,-0.3344009518623352,-4855.41455078125,96.83900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089078858494758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299138367176056,0.129918098449707,-4.2597339415806346e-06,0.0,0.0001105276533053,0.0,0.0,5.097662448883057,0.0,0.0,0.0,0.2744645774364471,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605145432054996,-1569.86767578125,304.15155029296875,0.7229030132293701,0.1100716143846511,0.0998986214399337,293.4931335449219,297.1499938964844,293.1499938964844,0.0008238170412369,-65.90161895751953,292.3128967285156,0.5473761558532715,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1593713611364364,-2587.44580078125,304.15679931640625,0.927531361579895,0.2341252416372299,0.1645854711532592,293.1950378417969,297.1499938964844,293.1499938964844,0.1748844385147094,-3773.199951171875,304.15460205078125,0.9540992379188538,0.2526923716068268,0.2400515675544738,293.2796936035156,297.1499938964844,293.1499938964844,0.007935975678265,-2662.466064453125,300.782958984375,0.5473761558532715,0.050000000745058,0.2289235740900039,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,295.2796325683594,291.1611022949219,1.0,0.2046908140182495,0.7976354956626892,0.7976354956626892,1.0,1.0,-0.9381439685821532,0.3683921098709106,0.5697518587112427,0.2306736409664154,0.0,0.0,0.1689579039812088,29.71617889404297,25.0,-0.1432812958955764,-4837.40576171875,94.28042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084865629673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291729509830474,0.1291772127151489,-4.258458830008749e-06,0.0,0.0001101000671042,0.0,0.0,5.066246509552002,0.0,0.0,0.0,0.2743436992168426,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605145432054996,-1569.86767578125,304.15155029296875,0.7229030132293701,0.1100716143846511,0.0998986214399337,293.4931335449219,297.1499938964844,293.1499938964844,0.0008238170412369,-65.90161895751953,292.3128967285156,0.5473761558532715,0.050000000745058,0.0482597723603248,293.1893920898437,297.1499938964844,293.1499938964844,0.1593713611364364,-2587.44580078125,304.15679931640625,0.927531361579895,0.2341252416372299,0.1645854711532592,293.1950378417969,297.1499938964844,293.1499938964844,0.1748844385147094,-3773.199951171875,304.15460205078125,0.9540992379188538,0.2526923716068268,0.2400515675544738,293.2796936035156,297.1499938964844,293.1499938964844,0.007935975678265,-2662.466064453125,300.782958984375,0.5473761558532715,0.050000000745058,0.2289235740900039,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,295.2796325683594,291.1611022949219,1.0,0.2046908140182495,0.7976354956626892,0.7976354956626892,1.0,1.0,-0.9381439685821532,0.3683921098709106,0.5697518587112427,0.2306736409664154,0.0,0.0,0.1689579039812088,29.71617889404297,25.0,-0.1432812958955764,-4837.40576171875,94.28042602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084865629673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291729509830474,0.1291772127151489,-4.258458830008749e-06,0.0,0.0001101000671042,0.0,0.0,5.066246509552002,0.0,0.0,0.0,0.2743436992168426,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601465739309787,-1563.5137939453125,304.1516418457031,0.7263541221618652,0.1096415370702743,0.0994938090443611,293.501953125,297.1499938964844,293.1499938964844,0.0007180563989095,-57.44107055664063,292.1697082519531,0.5516601204872131,0.050000000745058,0.0482280924916267,293.1962280273437,297.1499938964844,293.1499938964844,0.1574146449565887,-2561.880615234375,304.15777587890625,0.9309369921684264,0.231740340590477,0.1629472523927688,293.1942443847656,297.1499938964844,293.1499938964844,0.1740113198757171,-3758.18701171875,304.154541015625,0.9593551158905028,0.2517127394676208,0.2390985339879989,293.2803955078125,297.1499938964844,293.1499938964844,0.0078721288591623,-2647.714111328125,300.7361145019531,0.5516601204872131,0.050000000745058,0.228773295879364,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,295.28033447265625,291.16119384765625,1.0,0.2028235346078872,0.7976497411727905,0.7976497411727905,1.0,1.0,-0.9343295097351074,0.3669657111167907,0.5673637986183167,0.2291333824396133,0.0,0.0,0.1674623489379882,28.851707458496094,25.0,0.0844398885965347,-4819.07958984375,92.14456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080361902713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284281909465789,0.1284324377775192,-4.257191903889179e-06,0.0,0.0001096429987228,0.0,0.0,5.034717559814453,0.0,0.0,0.0,0.2742226421833038,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601465739309787,-1563.5137939453125,304.1516418457031,0.7263541221618652,0.1096415370702743,0.0994938090443611,293.501953125,297.1499938964844,293.1499938964844,0.0007180563989095,-57.44107055664063,292.1697082519531,0.5516601204872131,0.050000000745058,0.0482280924916267,293.1962280273437,297.1499938964844,293.1499938964844,0.1574146449565887,-2561.880615234375,304.15777587890625,0.9309369921684264,0.231740340590477,0.1629472523927688,293.1942443847656,297.1499938964844,293.1499938964844,0.1740113198757171,-3758.18701171875,304.154541015625,0.9593551158905028,0.2517127394676208,0.2390985339879989,293.2803955078125,297.1499938964844,293.1499938964844,0.0078721288591623,-2647.714111328125,300.7361145019531,0.5516601204872131,0.050000000745058,0.228773295879364,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,295.28033447265625,291.16119384765625,1.0,0.2028235346078872,0.7976497411727905,0.7976497411727905,1.0,1.0,-0.9343295097351074,0.3669657111167907,0.5673637986183167,0.2291333824396133,0.0,0.0,0.1674623489379882,28.851707458496094,25.0,0.0844398885965347,-4819.07958984375,92.14456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080361902713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284281909465789,0.1284324377775192,-4.257191903889179e-06,0.0,0.0001096429987228,0.0,0.0,5.034717559814453,0.0,0.0,0.0,0.2742226421833038,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599500238895416,-1560.1226806640625,304.1517028808594,0.7276399731636047,0.1094094514846801,0.0992781445384025,293.5068054199219,297.1499938964844,293.1499938964844,0.0006636100006289,-53.08543014526367,292.0958557128906,0.5534141659736633,0.050000000745058,0.0482155531644821,293.1997985839844,297.1499938964844,293.1499938964844,0.1563588380813598,-2548.0634765625,304.1582946777344,0.9318272471427916,0.230452612042427,0.1620630919933319,293.19390869140625,297.1499938964844,293.1499938964844,0.1735744029283523,-3750.66455078125,304.1545104980469,0.9613297581672668,0.2512194514274597,0.2386218309402465,293.2807922363281,297.1499938964844,293.1499938964844,0.0078408019617199,-2640.447509765625,300.71246337890625,0.5534141659736633,0.050000000745058,0.2287138253450393,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,295.2811279296875,291.1612854003906,1.0,0.2020138651132583,0.7976568937301636,0.7976568937301636,1.0,1.0,-0.9323508143424988,0.3662354052066803,0.5661154389381409,0.2283117324113845,0.0,0.0,0.1667011082172393,28.501501083374023,25.0,0.2225870490074157,-4809.6455078125,91.19865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.107801966369152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128051608800888,0.1280558556318283,-4.256555712345289e-06,0.0,0.0001094052931875,0.0,0.0,5.018792152404785,0.0,0.0,0.0,0.274161547422409,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597511604428291,-1556.693115234375,304.1517639160156,0.7286823987960815,0.1091834232211113,0.0990615785121917,293.51190185546875,297.1499938964844,293.1499938964844,0.0006080598686821,-48.64117431640625,292.0205383300781,0.5549345016479492,0.050000000745058,0.048204880207777,293.20343017578125,297.1499938964844,293.1499938964844,0.1552510410547256,-2533.546630859375,304.1587829589844,0.9322237372398376,0.2291062623262405,0.1611368805170059,293.1935729980469,297.1499938964844,293.1499938964844,0.1731369942426681,-3743.124755859375,304.15447998046875,0.9629320502281188,0.2507298290729522,0.2381474375724792,293.2812194824219,297.1499938964844,293.1499938964844,0.0078097227960824,-2633.20263671875,300.6886901855469,0.5549345016479492,0.050000000745058,0.2286631911993026,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.04510498046875,295.2843017578125,291.1616516113281,1.0,0.2012755125761032,0.7976694107055664,0.7976694107055664,1.0,1.0,-0.9303361773490906,0.3654992580413818,0.5648369193077087,0.2274589091539383,0.0,0.0,0.1659066975116729,28.19757652282715,25.0,0.7189419865608215,-4799.75439453125,90.32258605957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075621619820594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127666562795639,0.1276708096265792,-4.255914063833188e-06,0.0,0.0001091619269573,0.0,0.0,5.002528190612793,0.0,0.0,0.0,0.274099200963974,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593661181628704,-1550.057373046875,304.1518249511719,0.7302373647689819,0.108742319047451,0.0986471399664878,293.5228576660156,297.1499938964844,293.1499938964844,0.0005115201347507,-39.01020050048828,291.86590576171875,0.5574170351028442,0.050000000745058,0.04818781837821,293.2108459472656,297.1499938964844,293.1499938964844,0.1529005765914917,-2502.6806640625,304.1597900390625,0.9318107962608336,0.2262519896030426,0.1591749936342239,293.1929016113281,297.1499938964844,293.1499938964844,0.1722681224346161,-3728.1259765625,304.1544189453125,0.9652846455574036,0.2497609853744506,0.2372137606143951,293.2821960449219,297.1499938964844,293.1499938964844,0.0077480091713368,-2618.704345703125,300.6408386230469,0.5574170351028442,0.050000000745058,0.22858227789402,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,295.29150390625,291.16278076171875,1.0,0.1999659538269043,0.7976943850517273,0.7976943850517273,1.0,1.0,-0.9262456893920898,0.3640327155590057,0.5622129440307617,0.2256598472595214,0.0,0.0,0.1641482263803482,27.69608497619629,25.0,1.3517104387283323,-4778.50927734375,88.73633575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.10706677287817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268255114555359,0.1268297582864761,-4.254559826222248e-06,0.0,0.0001086591655621,0.0,0.0,4.967087745666504,0.0,0.0,0.0,0.2739640772342682,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593661181628704,-1550.057373046875,304.1518249511719,0.7302373647689819,0.108742319047451,0.0986471399664878,293.5228576660156,297.1499938964844,293.1499938964844,0.0005115201347507,-39.01020050048828,291.86590576171875,0.5574170351028442,0.050000000745058,0.04818781837821,293.2108459472656,297.1499938964844,293.1499938964844,0.1529005765914917,-2502.6806640625,304.1597900390625,0.9318107962608336,0.2262519896030426,0.1591749936342239,293.1929016113281,297.1499938964844,293.1499938964844,0.1722681224346161,-3728.1259765625,304.1544189453125,0.9652846455574036,0.2497609853744506,0.2372137606143951,293.2821960449219,297.1499938964844,293.1499938964844,0.0077480091713368,-2618.704345703125,300.6408386230469,0.5574170351028442,0.050000000745058,0.22858227789402,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467529296875,295.29150390625,291.16278076171875,1.0,0.1999659538269043,0.7976943850517273,0.7976943850517273,1.0,1.0,-0.9262456893920898,0.3640327155590057,0.5622129440307617,0.2256598472595214,0.0,0.0,0.1641482263803482,27.69608497619629,25.0,1.3517104387283323,-4778.50927734375,88.73633575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.10706677287817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268255114555359,0.1268297582864761,-4.254559826222248e-06,0.0,0.0001086591655621,0.0,0.0,4.967087745666504,0.0,0.0,0.0,0.2739640772342682,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589812807738781,-1543.440673828125,304.15185546875,0.7310947775840759,0.1082876399159431,0.0982317700982093,293.5347900390625,297.1499938964844,293.1499938964844,0.0004752264358103,-31.93988609313965,291.70440673828125,0.5592162609100342,0.050000000745058,0.0481757372617721,293.2184143066406,297.1499938964844,293.1499938964844,0.1503791213035583,-2469.48095703125,304.16070556640625,0.9298775792121888,0.2231773287057876,0.1570617109537124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714155077934265,-3713.3984375,304.1543884277344,0.96662437915802,0.2487971633672714,0.2362921684980392,293.28326416015625,297.1499938964844,293.1499938964844,0.0076873321086168,-2604.39306640625,300.59234619140625,0.5592162609100342,0.050000000745058,0.2285249531269073,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04791259765625,295.2997131347656,291.16357421875,1.0,0.198842316865921,0.797719419002533,0.797719419002533,1.0,1.0,-0.9220210909843444,0.3625683188438415,0.5594527721405029,0.2236797660589218,0.0,0.0,0.1622832119464874,27.315994262695312,25.0,1.1152284145355225,-4755.87890625,87.32717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1065478846430778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259189546108245,0.1259232014417648,-4.253074166626902e-06,0.0,0.0001081325535778,0.0,0.0,4.928901672363281,0.0,0.0,0.0,0.2738184332847595,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589812807738781,-1543.440673828125,304.15185546875,0.7310947775840759,0.1082876399159431,0.0982317700982093,293.5347900390625,297.1499938964844,293.1499938964844,0.0004752264358103,-31.93988609313965,291.70440673828125,0.5592162609100342,0.050000000745058,0.0481757372617721,293.2184143066406,297.1499938964844,293.1499938964844,0.1503791213035583,-2469.48095703125,304.16070556640625,0.9298775792121888,0.2231773287057876,0.1570617109537124,293.1922912597656,297.1499938964844,293.1499938964844,0.1714155077934265,-3713.3984375,304.1543884277344,0.96662437915802,0.2487971633672714,0.2362921684980392,293.28326416015625,297.1499938964844,293.1499938964844,0.0076873321086168,-2604.39306640625,300.59234619140625,0.5592162609100342,0.050000000745058,0.2285249531269073,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.04791259765625,295.2997131347656,291.16357421875,1.0,0.198842316865921,0.797719419002533,0.797719419002533,1.0,1.0,-0.9220210909843444,0.3625683188438415,0.5594527721405029,0.2236797660589218,0.0,0.0,0.1622832119464874,27.315994262695312,25.0,1.1152284145355225,-4755.87890625,87.32717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1065478846430778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259189546108245,0.1259232014417648,-4.253074166626902e-06,0.0,0.0001081325535778,0.0,0.0,4.928901672363281,0.0,0.0,0.0,0.2738184332847595,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585830993950367,-1536.6099853515625,304.1518859863281,0.731342613697052,0.1078090891242027,0.097799964249134,293.5478210449219,297.1499938964844,293.1499938964844,0.0004193659697193,-20.83096504211425,291.5354919433594,0.5604522824287415,0.050000000745058,0.0481675788760185,293.2260131835937,297.1499938964844,293.1499938964844,0.1477000117301941,-2434.098388671875,304.1615905761719,0.926636278629303,0.2198987156152725,0.154805988073349,293.1917724609375,297.1499938964844,293.1499938964844,0.1705736815929412,-3698.84765625,304.1543273925781,0.9671452045440674,0.247833102941513,0.2353751808404922,293.2843933105469,297.1499938964844,293.1499938964844,0.0076273852027952,-2590.19873046875,300.54315185546875,0.5604522824287415,0.050000000745058,0.2284862548112869,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,295.3090515136719,291.1640319824219,1.0,0.1978572160005569,0.7977569103240967,0.7977569103240967,1.0,1.0,-0.9176384210586548,0.3611169159412384,0.5565215349197388,0.2214630246162414,0.0,0.0,0.1603778749704361,27.02926445007324,25.0,0.6894869208335876,-4732.794921875,86.04493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060062572360038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249940693378448,0.1249983161687851,-4.251531663612695e-06,0.0,0.000107582876808,0.0,0.0,4.889961242675781,0.0,0.0,0.0,0.2736694514751434,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585830993950367,-1536.6099853515625,304.1518859863281,0.731342613697052,0.1078090891242027,0.097799964249134,293.5478210449219,297.1499938964844,293.1499938964844,0.0004193659697193,-20.83096504211425,291.5354919433594,0.5604522824287415,0.050000000745058,0.0481675788760185,293.2260131835937,297.1499938964844,293.1499938964844,0.1477000117301941,-2434.098388671875,304.1615905761719,0.926636278629303,0.2198987156152725,0.154805988073349,293.1917724609375,297.1499938964844,293.1499938964844,0.1705736815929412,-3698.84765625,304.1543273925781,0.9671452045440674,0.247833102941513,0.2353751808404922,293.2843933105469,297.1499938964844,293.1499938964844,0.0076273852027952,-2590.19873046875,300.54315185546875,0.5604522824287415,0.050000000745058,0.2284862548112869,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482177734375,295.3090515136719,291.1640319824219,1.0,0.1978572160005569,0.7977569103240967,0.7977569103240967,1.0,1.0,-0.9176384210586548,0.3611169159412384,0.5565215349197388,0.2214630246162414,0.0,0.0,0.1603778749704361,27.02926445007324,25.0,0.6894869208335876,-4732.794921875,86.04493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060062572360038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249940693378448,0.1249983161687851,-4.251531663612695e-06,0.0,0.000107582876808,0.0,0.0,4.889961242675781,0.0,0.0,0.0,0.2736694514751434,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581673569977283,-1529.49365234375,304.1519470214844,0.7310747504234314,0.1073034033179283,0.0973473861813545,293.5620422363281,297.1499938964844,293.1499938964844,0.0003503353218548,-9.601921081542969,291.35845947265625,0.5612276196479797,0.050000000745058,0.0481625273823738,293.23358154296875,297.1499938964844,293.1499938964844,0.1448783129453659,-2396.705810546875,304.1624450683594,0.9222873449325562,0.2164343893527984,0.1524194478988647,293.1913146972656,297.1499938964844,293.1499938964844,0.1697388589382171,-3684.406005859375,304.1542663574219,0.9670003056526184,0.2468659579753875,0.2344590276479721,293.2856140136719,297.1499938964844,293.1499938964844,0.0075680050067603,-2576.0751953125,300.4932556152344,0.5612276196479797,0.050000000745058,0.2284622937440872,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,295.3196105957031,291.1641540527344,1.0,0.1969761997461319,0.7977943420410156,0.7977943420410156,1.0,1.0,-0.9130961894989014,0.3596912026405334,0.5534049868583679,0.2189732044935226,0.0,0.0,0.1584724336862564,26.81465148925781,25.0,0.233362928032875,-4709.623046875,84.8551254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054457202553749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124070219695568,0.1240744665265083,-4.249976882420015e-06,0.0,0.0001070139987859,0.0,0.0,4.851097583770752,0.0,0.0,0.0,0.2735204994678497,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581673569977283,-1529.49365234375,304.1519470214844,0.7310747504234314,0.1073034033179283,0.0973473861813545,293.5620422363281,297.1499938964844,293.1499938964844,0.0003503353218548,-9.601921081542969,291.35845947265625,0.5612276196479797,0.050000000745058,0.0481625273823738,293.23358154296875,297.1499938964844,293.1499938964844,0.1448783129453659,-2396.705810546875,304.1624450683594,0.9222873449325562,0.2164343893527984,0.1524194478988647,293.1913146972656,297.1499938964844,293.1499938964844,0.1697388589382171,-3684.406005859375,304.1542663574219,0.9670003056526184,0.2468659579753875,0.2344590276479721,293.2856140136719,297.1499938964844,293.1499938964844,0.0075680050067603,-2576.0751953125,300.4932556152344,0.5612276196479797,0.050000000745058,0.2284622937440872,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474548339844,295.3196105957031,291.1641540527344,1.0,0.1969761997461319,0.7977943420410156,0.7977943420410156,1.0,1.0,-0.9130961894989014,0.3596912026405334,0.5534049868583679,0.2189732044935226,0.0,0.0,0.1584724336862564,26.81465148925781,25.0,0.233362928032875,-4709.623046875,84.8551254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054457202553749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124070219695568,0.1240744665265083,-4.249976882420015e-06,0.0,0.0001070139987859,0.0,0.0,4.851097583770752,0.0,0.0,0.0,0.2735204994678497,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579520724713802,-1525.814453125,304.1520080566406,0.7307774424552917,0.1070398464798927,0.097112588584423,293.5696105957031,297.1499938964844,293.1499938964844,0.0003066754143219,-4.2056498527526855,291.26678466796875,0.5614738464355469,0.050000000745058,0.0481609404087066,293.2373352050781,297.1499938964844,293.1499938964844,0.1434203833341598,-2377.33203125,304.1628112792969,0.9197697043418884,0.2146402448415756,0.1511822789907455,293.1911315917969,297.1499938964844,293.1499938964844,0.169322982430458,-3677.20654296875,304.1542663574219,0.9667221903800964,0.2463805526494979,0.2340003699064254,293.2862548828125,297.1499938964844,293.1499938964844,0.0075384681113064,-2569.023193359375,300.46807861328125,0.5614738464355469,0.050000000745058,0.2284547686576843,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.046630859375,295.32537841796875,291.16412353515625,1.0,0.196565493941307,0.7978131175041199,0.7978131175041199,1.0,1.0,-0.9107679128646852,0.3589912950992584,0.551776647567749,0.2176215648651123,0.0,0.0,0.1575305759906768,26.72858047485352,25.0,0.0297634284943342,-4698.111328125,84.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,304.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051601991057396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236145496368408,0.123618796467781,-4.249205630912911e-06,0.0,0.000106724233774,0.0,0.0,4.831942081451416,0.0,0.0,0.0,0.273447036743164,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577312335371971,-1522.0443115234375,304.15203857421875,0.730381429195404,0.1067687049508094,0.0968715324997901,293.5775146484375,297.1499938964844,293.1499938964844,7.547595305368304e-05,-0.0,291.1732177734375,0.5616372227668762,0.050000000745058,0.048159897327423,293.24102783203125,297.1499938964844,293.1499938964844,0.1419330686330795,-2357.529052734375,304.1632080078125,0.9170557260513306,0.2128073573112487,0.1499174237251281,293.1909484863281,297.1499938964844,293.1499938964844,0.1689074784517288,-3670.010498046875,304.1542358398437,0.9663219451904296,0.2458935379981994,0.2335408180952072,293.28692626953125,297.1499938964844,293.1499938964844,0.0075090024620294,-2561.96826171875,300.44268798828125,0.5616372227668762,0.050000000745058,0.2284498214721679,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.04547119140625,295.3314819335937,291.1640319824219,1.0,0.1961713880300521,0.7978357672691345,0.7978357672691345,1.0,1.0,-0.908401608467102,0.3583002090454101,0.5501013994216919,0.216199517250061,0.0,0.0,0.1566001027822494,26.65464210510254,25.0,-0.1472895890474319,-4686.68212890625,83.73115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.19171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048722043633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231652349233627,0.1231694892048835,-4.2484434743528254e-06,0.0,0.0001064319512806,0.0,0.0,4.813063621520996,0.0,0.0,0.0,0.2733745872974396,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572690665721893,-1514.165283203125,304.1521301269531,0.7293215394020081,0.1061973795294761,0.0963672026991844,293.5951232910156,297.1499938964844,293.1499938964844,0.0001829727407312,-0.0,291.1641540527344,0.5617513060569763,0.050000000745058,0.0481592006981372,293.2482604980469,297.1499938964844,293.1499938964844,0.1388792544603347,-2316.74072265625,304.16387939453125,0.9111666679382324,0.209036573767662,0.1473125964403152,293.190673828125,297.1499938964844,293.1499938964844,0.168074369430542,-3655.567626953125,304.1542053222656,0.9652006030082704,0.2449115663766861,0.2326169461011886,293.28826904296875,297.1499938964844,293.1499938964844,0.0074501545168459,-2547.808349609375,300.3914489746094,0.5617513060569763,0.050000000745058,0.2284465134143829,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,295.3451843261719,291.1637878417969,1.0,0.1954233050346374,0.7978810667991638,0.7978810667991638,1.0,1.0,-0.9035559296607972,0.3569406867027282,0.5466152429580688,0.2131533026695251,0.0,0.0,0.1547735631465912,26.537296295166016,25.0,-0.3066768646240234,-4664.02197265625,82.65435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042924672365188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122288279235363,0.1222925260663032,-4.246954176778672e-06,0.0,0.0001058435955201,0.0,0.0,4.776248931884766,0.0,0.0,0.0,0.2732332348823547,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572690665721893,-1514.165283203125,304.1521301269531,0.7293215394020081,0.1061973795294761,0.0963672026991844,293.5951232910156,297.1499938964844,293.1499938964844,0.0001829727407312,-0.0,291.1641540527344,0.5617513060569763,0.050000000745058,0.0481592006981372,293.2482604980469,297.1499938964844,293.1499938964844,0.1388792544603347,-2316.74072265625,304.16387939453125,0.9111666679382324,0.209036573767662,0.1473125964403152,293.190673828125,297.1499938964844,293.1499938964844,0.168074369430542,-3655.567626953125,304.1542053222656,0.9652006030082704,0.2449115663766861,0.2326169461011886,293.28826904296875,297.1499938964844,293.1499938964844,0.0074501545168459,-2547.808349609375,300.3914489746094,0.5617513060569763,0.050000000745058,0.2284465134143829,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,295.3451843261719,291.1637878417969,1.0,0.1954233050346374,0.7978810667991638,0.7978810667991638,1.0,1.0,-0.9035559296607972,0.3569406867027282,0.5466152429580688,0.2131533026695251,0.0,0.0,0.1547735631465912,26.537296295166016,25.0,-0.3066768646240234,-4664.02197265625,82.65435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042924672365188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122288279235363,0.1222925260663032,-4.246954176778672e-06,0.0,0.0001058435955201,0.0,0.0,4.776248931884766,0.0,0.0,0.0,0.2732332348823547,4.0,0.0,1.0
