time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567700862884521,-1505.67236328125,304.1522521972656,0.7279323935508728,0.1055803671479225,0.0958242863416671,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5616312026977539,0.050000000745058,0.0481600314378738,293.2551574707031,297.1499938964844,293.1499938964844,0.1357334554195404,-2274.534912109375,304.1644897460937,0.904901921749115,0.2051442712545395,0.1446198970079422,293.1905212402344,297.1499938964844,293.1499938964844,0.1672306954860687,-3640.918212890625,304.1542053222656,0.9637079238891602,0.2439142316579818,0.2316811233758926,293.28973388671875,297.1499938964844,293.1499938964844,0.0073911952786147,-2533.505859375,300.3394470214844,0.5616312026977539,0.050000000745058,0.2284504473209381,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,295.36090087890625,291.16363525390625,1.0,0.1947157680988311,0.7979263663291931,0.7979263663291931,1.0,1.0,-0.8985546827316284,0.3555983603000641,0.5429563522338867,0.2098652422428131,0.0,0.0,0.1529654711484909,26.453094482421875,25.0,-0.2225292325019836,-4641.3994140625,81.6090316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037131696939468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214302480220794,0.1214344874024391,-4.245509899192257e-06,0.0,0.000105255676317,0.0,0.0,4.7402849197387695,0.0,0.0,0.0,0.2730953097343445,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567700862884521,-1505.67236328125,304.1522521972656,0.7279323935508728,0.1055803671479225,0.0958242863416671,293.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5616312026977539,0.050000000745058,0.0481600314378738,293.2551574707031,297.1499938964844,293.1499938964844,0.1357334554195404,-2274.534912109375,304.1644897460937,0.904901921749115,0.2051442712545395,0.1446198970079422,293.1905212402344,297.1499938964844,293.1499938964844,0.1672306954860687,-3640.918212890625,304.1542053222656,0.9637079238891602,0.2439142316579818,0.2316811233758926,293.28973388671875,297.1499938964844,293.1499938964844,0.0073911952786147,-2533.505859375,300.3394470214844,0.5616312026977539,0.050000000745058,0.2284504473209381,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,295.36090087890625,291.16363525390625,1.0,0.1947157680988311,0.7979263663291931,0.7979263663291931,1.0,1.0,-0.8985546827316284,0.3555983603000641,0.5429563522338867,0.2098652422428131,0.0,0.0,0.1529654711484909,26.453094482421875,25.0,-0.2225292325019836,-4641.3994140625,81.6090316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.1568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037131696939468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214302480220794,0.1214344874024391,-4.245509899192257e-06,0.0,0.000105255676317,0.0,0.0,4.7402849197387695,0.0,0.0,0.0,0.2730953097343445,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562349334359169,-1496.5810546875,304.15240478515625,0.7262731194496155,0.1049221158027648,0.0952439755201339,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613353252410889,0.050000000745058,0.0481620132923126,293.26171875,297.1499938964844,293.1499938964844,0.1325150579214096,-2231.14990234375,304.1650390625,0.8984835147857666,0.2011514455080032,0.1418546289205551,293.1904602050781,297.1499938964844,293.1499938964844,0.1663746088743209,-3626.0302734375,304.1542358398437,0.9619179964065552,0.2429023087024688,0.2307317554950714,293.2912902832031,297.1499938964844,293.1499938964844,0.0073320134542882,-2519.02783203125,300.2867431640625,0.5613353252410889,0.050000000745058,0.2284598499536514,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,295.3780517578125,291.16357421875,1.0,0.1940367072820663,0.7979782223701477,0.7979782223701477,1.0,1.0,-0.8934130668640137,0.3542623519897461,0.5391507148742676,0.2063862085342407,0.0,0.0,0.1511574536561966,26.39379119873047,25.0,-0.0941956341266632,-4618.62890625,80.58527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.103139080107212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205797642469406,0.1205840110778808,-4.244090177962789e-06,0.0,0.000104673054011,0.0,0.0,4.704692363739014,0.0,0.0,0.0,0.2729589641094208,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562349334359169,-1496.5810546875,304.15240478515625,0.7262731194496155,0.1049221158027648,0.0952439755201339,293.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613353252410889,0.050000000745058,0.0481620132923126,293.26171875,297.1499938964844,293.1499938964844,0.1325150579214096,-2231.14990234375,304.1650390625,0.8984835147857666,0.2011514455080032,0.1418546289205551,293.1904602050781,297.1499938964844,293.1499938964844,0.1663746088743209,-3626.0302734375,304.1542358398437,0.9619179964065552,0.2429023087024688,0.2307317554950714,293.2912902832031,297.1499938964844,293.1499938964844,0.0073320134542882,-2519.02783203125,300.2867431640625,0.5613353252410889,0.050000000745058,0.2284598499536514,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,295.3780517578125,291.16357421875,1.0,0.1940367072820663,0.7979782223701477,0.7979782223701477,1.0,1.0,-0.8934130668640137,0.3542623519897461,0.5391507148742676,0.2063862085342407,0.0,0.0,0.1511574536561966,26.39379119873047,25.0,-0.0941956341266632,-4618.62890625,80.58527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.103139080107212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205797642469406,0.1205840110778808,-4.244090177962789e-06,0.0,0.000104673054011,0.0,0.0,4.704692363739014,0.0,0.0,0.0,0.2729589641094208,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.055668719112873,-1486.98291015625,304.15252685546875,0.724402904510498,0.1042298004031181,0.0946321338415145,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609126091003418,0.050000000745058,0.0481648333370685,293.2682189941406,297.1499938964844,293.1499938964844,0.1292037516832351,-2186.278076171875,304.16552734375,0.8916467428207397,0.197003498673439,0.1389963328838348,293.1902160644531,297.1499938964844,293.1499938964844,0.1655327230691909,-3611.379638671875,304.1542358398437,0.9599408507347108,0.2419256567955017,0.2297998964786529,293.2929382324219,297.1499938964844,293.1499938964844,0.0072725703939795,-2504.361328125,300.2332763671875,0.5609126091003418,0.050000000745058,0.2284732311964035,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,295.39654541015625,291.16363525390625,1.0,0.1933773159980774,0.7980300188064575,0.7980300188064575,1.0,1.0,-0.8881487846374512,0.3529184758663177,0.535230278968811,0.2027755677700042,0.0,0.0,0.1493379473686218,26.35295867919922,25.0,0.0738811641931533,-4595.61474609375,79.57654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025732085108757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197316646575927,0.119735911488533,-4.242684099153848e-06,0.0,0.0001040987699525,0.0,0.0,4.669249534606934,0.0,0.0,0.0,0.272823303937912,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.055668719112873,-1486.98291015625,304.15252685546875,0.724402904510498,0.1042298004031181,0.0946321338415145,293.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609126091003418,0.050000000745058,0.0481648333370685,293.2682189941406,297.1499938964844,293.1499938964844,0.1292037516832351,-2186.278076171875,304.16552734375,0.8916467428207397,0.197003498673439,0.1389963328838348,293.1902160644531,297.1499938964844,293.1499938964844,0.1655327230691909,-3611.379638671875,304.1542358398437,0.9599408507347108,0.2419256567955017,0.2297998964786529,293.2929382324219,297.1499938964844,293.1499938964844,0.0072725703939795,-2504.361328125,300.2332763671875,0.5609126091003418,0.050000000745058,0.2284732311964035,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,295.39654541015625,291.16363525390625,1.0,0.1933773159980774,0.7980300188064575,0.7980300188064575,1.0,1.0,-0.8881487846374512,0.3529184758663177,0.535230278968811,0.2027755677700042,0.0,0.0,0.1493379473686218,26.35295867919922,25.0,0.0738811641931533,-4595.61474609375,79.57654571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025732085108757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197316646575927,0.119735911488533,-4.242684099153848e-06,0.0,0.0001040987699525,0.0,0.0,4.669249534606934,0.0,0.0,0.0,0.272823303937912,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553755536675453,-1482.0216064453125,304.1526184082031,0.7234045267105103,0.1038731038570404,0.0943163484334945,293.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606666207313538,0.050000000745058,0.0481664761900901,293.2714538574219,297.1499938964844,293.1499938964844,0.1275032460689544,-2163.137939453125,304.1658020019531,0.8880611658096313,0.1948729157447815,0.1375230401754379,293.19000244140625,297.1499938964844,293.1499938964844,0.1651277840137481,-3604.331298828125,304.1542053222656,0.9589184522628784,0.2414546459913253,0.2293531149625778,293.29376220703125,297.1499938964844,293.1499938964844,0.0072427410632371,-2496.95166015625,300.206298828125,0.5606666207313538,0.050000000745058,0.2284810245037078,291.1637268066406,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,295.4061889648437,291.1637268066406,1.0,0.1930529326200485,0.7980559468269348,0.7980559468269348,1.0,1.0,-0.8854763507843018,0.352239042520523,0.5332373380661011,0.2009403258562088,0.0,0.0,0.1484158933162689,26.337860107421875,25.0,0.1805018037557602,-4583.9716796875,79.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022937819361686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193054988980293,0.1193097457289695,-4.24198196924408e-06,0.0,0.0001038151895045,0.0,0.0,4.65146017074585,0.0,0.0,0.0,0.2727552950382232,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550766587257385,-1476.96923828125,304.1526794433594,0.7223723530769348,0.1035106852650642,0.0939950346946716,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5604044795036316,0.050000000745058,0.0481682270765304,293.2745666503906,297.1499938964844,293.1499938964844,0.125784620642662,-2139.68603515625,304.1660461425781,0.8843984603881836,0.1927201747894287,0.1360304802656173,293.1898193359375,297.1499938964844,293.1499938964844,0.1647281795740127,-3597.37255859375,304.1541442871094,0.957874596118927,0.2409877032041549,0.2289126962423324,293.29461669921875,297.1499938964844,293.1499938964844,0.0072128432802855,-2489.49169921875,300.1791381835937,0.5604044795036316,0.050000000745058,0.228489339351654,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,295.4159545898437,291.1638488769531,1.0,0.1927312612533569,0.7980875968933105,0.7980875968933105,1.0,1.0,-0.8827826380729675,0.3515535593032837,0.5312290787696838,0.1990967392921447,0.0,0.0,0.1474824100732803,26.32544708251953,25.0,0.2715464830398559,-4572.22119140625,78.57886505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1020167097449302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188759356737136,0.1188801825046539,-4.241278020344907e-06,0.0,0.0001035339882946,0.0,0.0,4.633542537689209,0.0,0.0,0.0,0.2726868093013763,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544654391705989,-1466.656982421875,304.1528015136719,0.7202260494232178,0.1027726605534553,0.0933395326137542,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598464012145996,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223180443048477,-2092.181884765625,304.1664733886719,0.8769172430038452,0.1883676797151565,0.1330084800720214,293.1894226074219,297.1499938964844,293.1499938964844,0.1639342606067657,-3583.532470703125,304.1540832519531,0.9557231664657592,0.2400556355714798,0.2280371487140655,293.2963562011719,297.1499938964844,293.1499938964844,0.0071528903208673,-2474.437744140625,300.12432861328125,0.5598464012145996,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,295.435546875,291.16412353515625,1.0,0.1920940726995468,0.798150897026062,0.798150897026062,1.0,1.0,-0.8773433566093445,0.3501632213592529,0.5271801948547363,0.1954001784324646,0.0,0.0,0.1455844640731811,26.306781768798828,25.0,0.3601798713207245,-4548.4541015625,77.59069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014689281582832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118006557226181,0.1180107966065406,-4.239857389620738e-06,0.0,0.0001029780687531,0.0,0.0,4.597315311431885,0.0,0.0,0.0,0.2725484669208526,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544654391705989,-1466.656982421875,304.1528015136719,0.7202260494232178,0.1027726605534553,0.0933395326137542,293.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598464012145996,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223180443048477,-2092.181884765625,304.1664733886719,0.8769172430038452,0.1883676797151565,0.1330084800720214,293.1894226074219,297.1499938964844,293.1499938964844,0.1639342606067657,-3583.532470703125,304.1540832519531,0.9557231664657592,0.2400556355714798,0.2280371487140655,293.2963562011719,297.1499938964844,293.1499938964844,0.0071528903208673,-2474.437744140625,300.12432861328125,0.5598464012145996,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,295.435546875,291.16412353515625,1.0,0.1920940726995468,0.798150897026062,0.798150897026062,1.0,1.0,-0.8773433566093445,0.3501632213592529,0.5271801948547363,0.1954001784324646,0.0,0.0,0.1455844640731811,26.306781768798828,25.0,0.3601798713207245,-4548.4541015625,77.59069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014689281582832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118006557226181,0.1180107966065406,-4.239857389620738e-06,0.0,0.0001029780687531,0.0,0.0,4.597315311431885,0.0,0.0,0.0,0.2725484669208526,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538416691124439,-1456.1605224609375,304.15289306640625,0.7179867625236511,0.1020234227180481,0.0926723629236221,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.559253454208374,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188165619969368,-2043.916015625,304.16680908203125,0.8692636489868164,0.1839424520730972,0.1299388259649276,293.1891174316406,297.1499938964844,293.1499938964844,0.1631408929824829,-3569.68310546875,304.154052734375,0.9534896612167358,0.23912113904953,0.2271604239940643,293.298095703125,297.1499938964844,293.1499938964844,0.0070927985943853,-2459.226318359375,300.0688781738281,0.559253454208374,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,295.4549865722656,291.16436767578125,1.0,0.1914626061916351,0.7982141971588135,0.7982141971588135,1.0,1.0,-0.871833324432373,0.3487417697906494,0.5230915546417236,0.1917020976543426,0.0,0.0,0.1436517983675003,26.294921875,25.0,0.3683556318283081,-4524.43310546875,76.60945129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009283289313316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171267479658126,0.1171309873461723,-4.238421297486639e-06,0.0,0.0001024294251692,0.0,0.0,4.56069803237915,0.0,0.0,0.0,0.2724086344242096,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538416691124439,-1456.1605224609375,304.15289306640625,0.7179867625236511,0.1020234227180481,0.0926723629236221,293.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.559253454208374,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188165619969368,-2043.916015625,304.16680908203125,0.8692636489868164,0.1839424520730972,0.1299388259649276,293.1891174316406,297.1499938964844,293.1499938964844,0.1631408929824829,-3569.68310546875,304.154052734375,0.9534896612167358,0.23912113904953,0.2271604239940643,293.298095703125,297.1499938964844,293.1499938964844,0.0070927985943853,-2459.226318359375,300.0688781738281,0.559253454208374,0.050000000745058,0.2285260558128357,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,295.4549865722656,291.16436767578125,1.0,0.1914626061916351,0.7982141971588135,0.7982141971588135,1.0,1.0,-0.871833324432373,0.3487417697906494,0.5230915546417236,0.1917020976543426,0.0,0.0,0.1436517983675003,26.294921875,25.0,0.3683556318283081,-4524.43310546875,76.60945129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009283289313316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171267479658126,0.1171309873461723,-4.238421297486639e-06,0.0,0.0001024294251692,0.0,0.0,4.56069803237915,0.0,0.0,0.0,0.2724086344242096,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532117933034896,-1445.58837890625,304.1529846191406,0.7156737446784973,0.1012710928916931,0.0920006930828094,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586370229721069,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152663677930831,-1994.67041015625,304.1671142578125,0.8614434003829956,0.1794250905513763,0.1268074363470077,293.1888427734375,297.1499938964844,293.1499938964844,0.1623483747243881,-3555.830322265625,304.1540222167969,0.9511928558349608,0.2381878346204757,0.2262836098670959,293.2998352050781,297.1499938964844,293.1499938964844,0.007032623514533,-2443.866455078125,300.0129089355469,0.5586370229721069,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,295.4740905761719,291.1646728515625,1.0,0.190834105014801,0.7982844114303589,0.7982844114303589,1.0,1.0,-0.8662449717521667,0.3472720980644226,0.5189728736877441,0.1880381852388382,0.0,0.0,0.1416810005903244,26.288694381713867,25.0,0.4141134321689605,-4500.16845703125,75.6322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.100392997264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162371411919593,0.116241380572319,-4.236973381921416e-06,0.0,0.0001018861294141,0.0,0.0,4.523720264434815,0.0,0.0,0.0,0.2722674608230591,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532117933034896,-1445.58837890625,304.1529846191406,0.7156737446784973,0.1012710928916931,0.0920006930828094,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586370229721069,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152663677930831,-1994.67041015625,304.1671142578125,0.8614434003829956,0.1794250905513763,0.1268074363470077,293.1888427734375,297.1499938964844,293.1499938964844,0.1623483747243881,-3555.830322265625,304.1540222167969,0.9511928558349608,0.2381878346204757,0.2262836098670959,293.2998352050781,297.1499938964844,293.1499938964844,0.007032623514533,-2443.866455078125,300.0129089355469,0.5586370229721069,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,295.4740905761719,291.1646728515625,1.0,0.190834105014801,0.7982844114303589,0.7982844114303589,1.0,1.0,-0.8662449717521667,0.3472720980644226,0.5189728736877441,0.1880381852388382,0.0,0.0,0.1416810005903244,26.288694381713867,25.0,0.4141134321689605,-4500.16845703125,75.6322250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.100392997264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162371411919593,0.116241380572319,-4.236973381921416e-06,0.0,0.0001018861294141,0.0,0.0,4.523720264434815,0.0,0.0,0.0,0.2722674608230591,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525820925831794,-1435.0452880859375,304.1530456542969,0.7133131623268127,0.1005236282944679,0.0913315936923027,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580154657363892,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116683259606361,-1944.43115234375,304.1674194335937,0.8534985184669495,0.1748237311840057,0.1236139014363288,293.18853759765625,297.1499938964844,293.1499938964844,0.1615603119134903,-3542.03857421875,304.15399169921875,0.9488702416419984,0.2372612804174423,0.2254119664430618,293.301513671875,297.1499938964844,293.1499938964844,0.0069724298082292,-2428.367919921875,299.9564819335937,0.5580154657363892,0.050000000745058,0.228565976023674,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,295.492431640625,291.1650390625,1.0,0.19020676612854,0.7983546257019043,0.7983546257019043,1.0,1.0,-0.8605916500091553,0.3457396328449249,0.5148520469665527,0.1844615042209625,0.0,0.0,0.1396575421094894,26.28616714477539,25.0,0.5154436826705933,-4475.5888671875,74.65864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998605489730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153324916958808,0.1153367236256599,-4.235510004946264e-06,0.0,0.0001013457585941,0.0,0.0,4.486170291900635,0.0,0.0,0.0,0.2721242010593414,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525820925831794,-1435.0452880859375,304.1530456542969,0.7133131623268127,0.1005236282944679,0.0913315936923027,293.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580154657363892,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116683259606361,-1944.43115234375,304.1674194335937,0.8534985184669495,0.1748237311840057,0.1236139014363288,293.18853759765625,297.1499938964844,293.1499938964844,0.1615603119134903,-3542.03857421875,304.15399169921875,0.9488702416419984,0.2372612804174423,0.2254119664430618,293.301513671875,297.1499938964844,293.1499938964844,0.0069724298082292,-2428.367919921875,299.9564819335937,0.5580154657363892,0.050000000745058,0.228565976023674,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,295.492431640625,291.1650390625,1.0,0.19020676612854,0.7983546257019043,0.7983546257019043,1.0,1.0,-0.8605916500091553,0.3457396328449249,0.5148520469665527,0.1844615042209625,0.0,0.0,0.1396575421094894,26.28616714477539,25.0,0.5154436826705933,-4475.5888671875,74.65864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998605489730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153324916958808,0.1153367236256599,-4.235510004946264e-06,0.0,0.0001013457585941,0.0,0.0,4.486170291900635,0.0,0.0,0.0,0.2721242010593414,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522692762315273,-1429.8172607421875,304.1530456542969,0.7121246457099915,0.1001540273427963,0.0910000801086425,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577098727226257,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098580136895179,-1919.0255126953125,304.16754150390625,0.849504292011261,0.172502264380455,0.121999405324459,293.1884155273437,297.1499938964844,293.1499938964844,0.1611688286066055,-3535.181640625,304.15399169921875,0.9477124810218812,0.2368012517690658,0.2249791175127029,293.3023376464844,297.1499938964844,293.1499938964844,0.0069423518143594,-2420.572998046875,299.9281311035156,0.5577098727226257,0.050000000745058,0.2285759001970291,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,295.5010986328125,291.1652526855469,1.0,0.1898933053016662,0.798389732837677,0.798389732837677,1.0,1.0,-0.8577508330345154,0.3449475467205047,0.5128032565116882,0.1827251017093658,0.0,0.0,0.1386225372552871,26.285520553588867,25.0,0.5610041618347168,-4463.17041015625,74.17386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995945632457733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148727536201477,0.1148769855499267,-4.2347692215116695e-06,0.0,0.0001010758205666,0.0,0.0,4.467108249664307,0.0,0.0,0.0,0.2720515429973602,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519589819014072,-1424.637451171875,304.153076171875,0.7109370231628418,0.0997885391116142,0.0906717255711555,293.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574122667312622,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080478131771087,-1893.5341796875,304.1676330566406,0.8455159068107605,0.170178011059761,0.120379701256752,293.1882629394531,297.1499938964844,293.1499938964844,0.1607791185379028,-3528.3515625,304.1539611816406,0.9465646147727966,0.2363430112600326,0.2245480716228485,293.3031311035156,297.1499938964844,293.1499938964844,0.0069122961722314,-2412.75146484375,299.8996887207031,0.5574122667312622,0.050000000745058,0.2285856008529663,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,295.5092468261719,291.1654663085937,1.0,0.189580038189888,0.7984338402748108,0.7984338402748108,1.0,1.0,-0.854909360408783,0.3441387116909027,0.5107706189155579,0.1810359954833984,0.0,0.0,0.1375725120306015,26.284761428833008,25.0,0.5810820460319519,-4450.685546875,73.69116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.0993281975388526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114407941699028,0.114412173628807,-4.234022071614163e-06,0.0,0.0001008054969133,0.0,0.0,4.447847843170166,0.0,0.0,0.0,0.2719781100749969,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513499602675437,-1414.489990234375,304.1530456542969,0.7085856795310974,0.0990737751126289,0.0900281742215156,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568541288375854,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044575423002243,-1842.716064453125,304.1677551269531,0.8376203775405884,0.1655598431825637,0.1171510368585586,293.18798828125,297.1499938964844,293.1499938964844,0.1600037217140197,-3514.7529296875,304.1539306640625,0.9443160891532898,0.2354280948638916,0.2236886471509933,293.3046264648437,297.1499938964844,293.1499938964844,0.0068523469381034,-2397.059326171875,299.8426208496094,0.5568541288375854,0.050000000745058,0.2286038696765899,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,295.5234680175781,291.16583251953125,1.0,0.1889548748731613,0.7985221743583679,0.7985221743583679,1.0,1.0,-0.8492566347122192,0.3424733281135559,0.5067833065986633,0.1778286099433899,0.0,0.0,0.1354395151138305,26.281408309936523,25.0,0.489005982875824,-4425.65380859375,72.73524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987929925322532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134670376777648,0.1134712696075439,-4.232508217683062e-06,0.0,0.0001002623248496,0.0,0.0,4.408895015716553,0.0,0.0,0.0,0.2718296349048614,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513499602675437,-1414.489990234375,304.1530456542969,0.7085856795310974,0.0990737751126289,0.0900281742215156,293.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568541288375854,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044575423002243,-1842.716064453125,304.1677551269531,0.8376203775405884,0.1655598431825637,0.1171510368585586,293.18798828125,297.1499938964844,293.1499938964844,0.1600037217140197,-3514.7529296875,304.1539306640625,0.9443160891532898,0.2354280948638916,0.2236886471509933,293.3046264648437,297.1499938964844,293.1499938964844,0.0068523469381034,-2397.059326171875,299.8426208496094,0.5568541288375854,0.050000000745058,0.2286038696765899,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,295.5234680175781,291.16583251953125,1.0,0.1889548748731613,0.7985221743583679,0.7985221743583679,1.0,1.0,-0.8492566347122192,0.3424733281135559,0.5067833065986633,0.1778286099433899,0.0,0.0,0.1354395151138305,26.281408309936523,25.0,0.489005982875824,-4425.65380859375,72.73524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987929925322532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134670376777648,0.1134712696075439,-4.232508217683062e-06,0.0,0.0001002623248496,0.0,0.0,4.408895015716553,0.0,0.0,0.0,0.2718296349048614,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507614128291606,-1404.7081298828125,304.15301513671875,0.7063192129135132,0.0983857959508895,0.0894067361950874,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563620328903198,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009559780359268,-1792.8140869140625,304.16766357421875,0.8299124240875244,0.1610471308231353,0.1139804273843765,293.18780517578125,297.1499938964844,293.1499938964844,0.1592290997505188,-3501.154052734375,304.1539306640625,0.9421488046646118,0.2345072478055954,0.2228256911039352,293.3059997558594,297.1499938964844,293.1499938964844,0.0067926980555057,-2381.334228515625,299.7853088378906,0.5563620328903198,0.050000000745058,0.2286200821399688,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,295.5341491699219,291.1659851074219,1.0,0.1883334070444107,0.7986104488372803,0.7986104488372803,1.0,1.0,-0.8436930179595947,0.340749979019165,0.5029430389404297,0.1748971045017242,0.0,0.0,0.1332926601171493,26.27372360229492,25.0,0.219376653432846,-4400.8486328125,71.79713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982534363865852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125231683254242,0.1125274002552032,-4.230982540320838e-06,0.0,9.971475083148108e-05,0.0,0.0,4.36985969543457,0.0,0.0,0.0,0.2716807126998901,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507614128291606,-1404.7081298828125,304.15301513671875,0.7063192129135132,0.0983857959508895,0.0894067361950874,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563620328903198,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009559780359268,-1792.8140869140625,304.16766357421875,0.8299124240875244,0.1610471308231353,0.1139804273843765,293.18780517578125,297.1499938964844,293.1499938964844,0.1592290997505188,-3501.154052734375,304.1539306640625,0.9421488046646118,0.2345072478055954,0.2228256911039352,293.3059997558594,297.1499938964844,293.1499938964844,0.0067926980555057,-2381.334228515625,299.7853088378906,0.5563620328903198,0.050000000745058,0.2286200821399688,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,295.5341491699219,291.1659851074219,1.0,0.1883334070444107,0.7986104488372803,0.7986104488372803,1.0,1.0,-0.8436930179595947,0.340749979019165,0.5029430389404297,0.1748971045017242,0.0,0.0,0.1332926601171493,26.27372360229492,25.0,0.219376653432846,-4400.8486328125,71.79713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982534363865852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125231683254242,0.1125274002552032,-4.230982540320838e-06,0.0,9.971475083148108e-05,0.0,0.0,4.36985969543457,0.0,0.0,0.0,0.2716807126998901,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502009987831115,-1395.4185791015625,304.1529541015625,0.7042163610458374,0.0977348089218139,0.0888145118951797,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559554100036621,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976068302989006,-1744.7734375,304.1673583984375,0.8224703669548035,0.1567263305187225,0.1109270825982093,293.18768310546875,297.1499938964844,293.1499938964844,0.1584484726190567,-3487.4375,304.1539001464844,0.9400808811187744,0.2335702329874038,0.2219490557909011,293.3072204589844,297.1499938964844,293.1499938964844,0.0067334817722439,-2365.625,299.7278747558594,0.5559554100036621,0.050000000745058,0.2286335527896881,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,295.5394592285156,291.165771484375,1.0,0.1877187639474868,0.7987105846405029,0.7987105846405029,1.0,1.0,-0.8382847905158997,0.3389814794063568,0.4993033409118652,0.1722976416349411,0.0,0.0,0.1311834305524826,26.25951385498047,25.0,-0.3215275108814239,-4376.8291015625,70.8842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977101698517799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115962564945221,0.1116004809737205,-4.229470960126491e-06,0.0,9.916340059135108e-05,0.0,0.0,4.331557750701904,0.0,0.0,0.0,0.2715343832969665,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502009987831115,-1395.4185791015625,304.1529541015625,0.7042163610458374,0.0977348089218139,0.0888145118951797,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559554100036621,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976068302989006,-1744.7734375,304.1673583984375,0.8224703669548035,0.1567263305187225,0.1109270825982093,293.18768310546875,297.1499938964844,293.1499938964844,0.1584484726190567,-3487.4375,304.1539001464844,0.9400808811187744,0.2335702329874038,0.2219490557909011,293.3072204589844,297.1499938964844,293.1499938964844,0.0067334817722439,-2365.625,299.7278747558594,0.5559554100036621,0.050000000745058,0.2286335527896881,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,295.5394592285156,291.165771484375,1.0,0.1877187639474868,0.7987105846405029,0.7987105846405029,1.0,1.0,-0.8382847905158997,0.3389814794063568,0.4993033409118652,0.1722976416349411,0.0,0.0,0.1311834305524826,26.25951385498047,25.0,-0.3215275108814239,-4376.8291015625,70.8842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977101698517799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115962564945221,0.1116004809737205,-4.229470960126491e-06,0.0,9.916340059135108e-05,0.0,0.0,4.331557750701904,0.0,0.0,0.0,0.2715343832969665,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496933981776237,-1387.034423828125,304.1528015136719,0.7023741006851196,0.0971511378884315,0.0882750004529953,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556594133377075,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.094473049044609,-1699.6278076171875,304.1667785644531,0.8153625130653381,0.1526856571435928,0.1080533042550087,293.18768310546875,297.1499938964844,293.1499938964844,0.1576647311449051,-3473.663330078125,304.1539001464844,0.9381501078605652,0.2326162010431289,0.2210552245378494,293.3082275390625,297.1499938964844,293.1499938964844,0.0066751614212989,-2350.09619140625,299.6703186035156,0.5556594133377075,0.050000000745058,0.2286434322595596,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,295.5366516113281,291.16473388671875,1.0,0.1871156543493271,0.7988107204437256,0.7988107204437256,1.0,1.0,-0.8331295251846313,0.3371951282024383,0.4959344267845154,0.1700835824012756,0.0,0.0,0.1292391419410705,26.235673904418945,25.0,-1.4153519868850708,-4354.64501953125,70.00745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971676632761955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107301041483879,0.1107343286275863,-4.2280203160771634e-06,0.0,9.861282160272822e-05,0.0,0.0,4.295769691467285,0.0,0.0,0.0,0.2713971734046936,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496933981776237,-1387.034423828125,304.1528015136719,0.7023741006851196,0.0971511378884315,0.0882750004529953,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556594133377075,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.094473049044609,-1699.6278076171875,304.1667785644531,0.8153625130653381,0.1526856571435928,0.1080533042550087,293.18768310546875,297.1499938964844,293.1499938964844,0.1576647311449051,-3473.663330078125,304.1539001464844,0.9381501078605652,0.2326162010431289,0.2210552245378494,293.3082275390625,297.1499938964844,293.1499938964844,0.0066751614212989,-2350.09619140625,299.6703186035156,0.5556594133377075,0.050000000745058,0.2286434322595596,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,295.5366516113281,291.16473388671875,1.0,0.1871156543493271,0.7988107204437256,0.7988107204437256,1.0,1.0,-0.8331295251846313,0.3371951282024383,0.4959344267845154,0.1700835824012756,0.0,0.0,0.1292391419410705,26.235673904418945,25.0,-1.4153519868850708,-4354.64501953125,70.00745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971676632761955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107301041483879,0.1107343286275863,-4.2280203160771634e-06,0.0,9.861282160272822e-05,0.0,0.0,4.295769691467285,0.0,0.0,0.0,0.2713971734046936,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494640879333019,-1383.2578125,304.1527099609375,0.7015708088874817,0.0968861058354377,0.0880297794938087,293.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555580854415894,0.050000000745058,0.0482014343142509,293.3086853027344,297.1499938964844,293.1499938964844,0.0930038765072822,-1678.4300537109375,304.1664123535156,0.8119503855705261,0.1507961302995681,0.1067021563649177,293.1877136230469,297.1499938964844,293.1499938964844,0.1572712510824203,-3466.7470703125,304.1539306640625,0.9372442364692688,0.2321309596300125,0.2206011712551117,293.3086242675781,297.1499938964844,293.1499938964844,0.0066463467665016,-2342.404541015625,299.6416015625,0.5555580854415894,0.050000000745058,0.228646844625473,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,295.5328063964844,291.1639404296875,1.0,0.1868201941251754,0.7988607883453369,0.7988607883453369,1.0,1.0,-0.8306735157966614,0.3363028466701507,0.4943706393241882,0.1691359877586364,0.0,0.0,0.1283701360225677,26.21958541870117,25.0,-1.9060280323028564,-4344.52783203125,69.5858383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0968996286392211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110339768230915,0.1103440001606941,-4.227346835250501e-06,0.0,9.834080265136436e-05,0.0,0.0,4.279634952545166,0.0,0.0,0.0,0.2713349759578705,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492485836148262,-1379.7137451171875,304.1526184082031,0.7008401155471802,0.096636101603508,0.0877987965941429,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554873943328857,0.050000000745058,0.0482019372284412,293.3075561523437,297.1499938964844,293.1499938964844,0.0916070342063903,-1658.269775390625,304.1659545898437,0.8086397051811218,0.1490061283111572,0.1054168045520782,293.18780517578125,297.1499938964844,293.1499938964844,0.1568733602762222,-3459.749267578125,304.1539306640625,0.936374306678772,0.2316377013921737,0.2201403081417083,293.3089599609375,297.1499938964844,293.1499938964844,0.0066177486442029,-2334.748046875,299.6129150390625,0.5554873943328857,0.050000000745058,0.2286492437124252,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,295.5276184082031,291.1630249023437,1.0,0.1865296065807342,0.7989199161529541,0.7989199161529541,1.0,1.0,-0.828303873538971,0.3354119062423706,0.4928919374942779,0.1683015376329422,0.0,0.0,0.1275700628757476,26.20089340209961,25.0,-2.2377147674560547,-4335.06640625,69.17632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0966359451413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099808812141418,0.1099851131439209,-4.226720193400979e-06,0.0,9.80732002062723e-05,0.0,0.0,4.264800548553467,0.0,0.0,0.0,0.2712776362895965,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.048851441591978,-1373.192138671875,304.15240478515625,0.6995769143104553,0.0961741060018539,0.0873727723956108,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554366111755371,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890553221106529,-1621.4571533203125,304.1648864746094,0.8024206161499023,0.1457621753215789,0.1030705794692039,293.1881103515625,297.1499938964844,293.1499938964844,0.1560538858175277,-3445.316650390625,304.15399169921875,0.9347268342971802,0.2306181341409683,0.2191898375749588,293.3094787597656,297.1499938964844,293.1499938964844,0.006561079993844,-2319.48974609375,299.5557861328125,0.5554366111755371,0.050000000745058,0.2286510318517685,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,295.513671875,291.1612548828125,1.0,0.1859654933214187,0.7990382313728333,0.7990382313728333,1.0,1.0,-0.8238383531570435,0.3336322605609894,0.4902060925960541,0.1669874787330627,0.0,0.0,0.1261560618877411,26.156259536743164,25.0,-2.4437785148620605,-4317.85498046875,68.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.0961287394165992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093493923544883,0.1093536242842674,-4.22561242885422e-06,0.0,9.755844803294168e-05,0.0,0.0,4.238709449768066,0.0,0.0,0.0,0.2711766362190246,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.048851441591978,-1373.192138671875,304.15240478515625,0.6995769143104553,0.0961741060018539,0.0873727723956108,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554366111755371,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890553221106529,-1621.4571533203125,304.1648864746094,0.8024206161499023,0.1457621753215789,0.1030705794692039,293.1881103515625,297.1499938964844,293.1499938964844,0.1560538858175277,-3445.316650390625,304.15399169921875,0.9347268342971802,0.2306181341409683,0.2191898375749588,293.3094787597656,297.1499938964844,293.1499938964844,0.006561079993844,-2319.48974609375,299.5557861328125,0.5554366111755371,0.050000000745058,0.2286510318517685,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,295.513671875,291.1612548828125,1.0,0.1859654933214187,0.7990382313728333,0.7990382313728333,1.0,1.0,-0.8238383531570435,0.3336322605609894,0.4902060925960541,0.1669874787330627,0.0,0.0,0.1261560618877411,26.156259536743164,25.0,-2.4437785148620605,-4317.85498046875,68.39610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.0961287394165992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093493923544883,0.1093536242842674,-4.22561242885422e-06,0.0,9.755844803294168e-05,0.0,0.0,4.238709449768066,0.0,0.0,0.0,0.2711766362190246,4.0,0.0,1.0
