time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484898835420608,-1367.2607421875,304.1522216796875,0.6985494494438171,0.0957545042037963,0.0869860649108886,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555018782615662,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867919698357582,-1588.8446044921875,304.1636962890625,0.7969210147857666,0.1428474336862564,0.1009943559765815,293.1880798339844,297.1499938964844,293.1499938964844,0.1552376747131347,-3430.929443359375,304.1540222167969,0.9332726001739502,0.2296544462442398,0.2182475179433822,293.309814453125,297.1499938964844,293.1499938964844,0.0065049766562879,-2304.243408203125,299.49908447265625,0.5555018782615662,0.050000000745058,0.2286489903926849,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,295.4967041015625,291.1597595214844,1.0,0.1854271739721298,0.7991565465927124,0.7991565465927124,1.0,1.0,-0.8197483420372009,0.3318495452404022,0.4878988265991211,0.1661720722913742,0.0,0.0,0.1249378398060798,26.103200912475582,25.0,-2.024174213409424,-4302.29443359375,67.66996002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095657892525196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088124886155128,0.1088167130947113,-4.224676104058744e-06,0.0,9.708059951663016e-05,0.0,0.0,4.216548919677734,0.0,0.0,0.0,0.2710908651351928,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484898835420608,-1367.2607421875,304.1522216796875,0.6985494494438171,0.0957545042037963,0.0869860649108886,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555018782615662,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867919698357582,-1588.8446044921875,304.1636962890625,0.7969210147857666,0.1428474336862564,0.1009943559765815,293.1880798339844,297.1499938964844,293.1499938964844,0.1552376747131347,-3430.929443359375,304.1540222167969,0.9332726001739502,0.2296544462442398,0.2182475179433822,293.309814453125,297.1499938964844,293.1499938964844,0.0065049766562879,-2304.243408203125,299.49908447265625,0.5555018782615662,0.050000000745058,0.2286489903926849,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,295.4967041015625,291.1597595214844,1.0,0.1854271739721298,0.7991565465927124,0.7991565465927124,1.0,1.0,-0.8197483420372009,0.3318495452404022,0.4878988265991211,0.1661720722913742,0.0,0.0,0.1249378398060798,26.103200912475582,25.0,-2.024174213409424,-4302.29443359375,67.66996002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095657892525196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088124886155128,0.1088167130947113,-4.224676104058744e-06,0.0,9.708059951663016e-05,0.0,0.0,4.216548919677734,0.0,0.0,0.0,0.2710908651351928,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481567494571208,-1361.7935791015625,304.15203857421875,0.6977182030677795,0.0953729748725891,0.0866336449980735,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556594133377075,0.050000000745058,0.0482008084654808,293.2938537597656,297.1499938964844,293.1499938964844,0.0846658200025558,-1558.2420654296875,304.1626892089844,0.7918133735656738,0.1401174664497375,0.0990502387285232,293.18731689453125,297.1499938964844,293.1499938964844,0.1545391678810119,-3418.6357421875,304.1538391113281,0.9322086572647096,0.2288449704647064,0.2174540013074875,293.3099365234375,297.1499938964844,293.1499938964844,0.006449272390455,-2288.9287109375,299.4430236816406,0.5556594133377075,0.050000000745058,0.2286438792943954,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,295.4790954589844,291.15899658203125,1.0,0.1849180310964584,0.7992841601371765,0.7992841601371765,1.0,1.0,-0.8160322904586792,0.3301044702529907,0.4859277904033661,0.1657512933015823,0.0,0.0,0.1237883418798446,26.043840408325195,25.0,-1.158200740814209,-4287.48193359375,66.9993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952316597104072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083226576447486,0.1083268821239471,-4.223858923069201e-06,0.0,9.664802200859413e-05,0.0,0.0,4.196381568908691,0.0,0.0,0.0,0.2710132598876953,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481567494571208,-1361.7935791015625,304.15203857421875,0.6977182030677795,0.0953729748725891,0.0866336449980735,293.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556594133377075,0.050000000745058,0.0482008084654808,293.2938537597656,297.1499938964844,293.1499938964844,0.0846658200025558,-1558.2420654296875,304.1626892089844,0.7918133735656738,0.1401174664497375,0.0990502387285232,293.18731689453125,297.1499938964844,293.1499938964844,0.1545391678810119,-3418.6357421875,304.1538391113281,0.9322086572647096,0.2288449704647064,0.2174540013074875,293.3099365234375,297.1499938964844,293.1499938964844,0.006449272390455,-2288.9287109375,299.4430236816406,0.5556594133377075,0.050000000745058,0.2286438792943954,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,295.4790954589844,291.15899658203125,1.0,0.1849180310964584,0.7992841601371765,0.7992841601371765,1.0,1.0,-0.8160322904586792,0.3301044702529907,0.4859277904033661,0.1657512933015823,0.0,0.0,0.1237883418798446,26.043840408325195,25.0,-1.158200740814209,-4287.48193359375,66.9993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952316597104072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083226576447486,0.1083268821239471,-4.223858923069201e-06,0.0,9.664802200859413e-05,0.0,0.0,4.196381568908691,0.0,0.0,0.0,0.2710132598876953,4.0,0.0,1.0
745380,293.1710205078125,297.1499938964844,293.1499938964844,0.0478523857891559,-1356.7984619140625,304.15185546875,0.6970236897468567,0.0950281471014022,0.0863142907619476,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558579564094543,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.08267243206501,-1529.6077880859375,304.1617736816406,0.7870423197746277,0.1375554651021957,0.097233735024929,293.1863098144531,297.1499938964844,293.1499938964844,0.1539043635129928,-3407.45703125,304.15362548828125,0.9313390254974364,0.228103220462799,0.2167398780584335,293.3099365234375,297.1499938964844,293.1499938964844,0.0063942591659724,-2273.653564453125,299.38751220703125,0.5558579564094543,0.050000000745058,0.2286374270915985,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,295.4618530273437,291.15869140625,1.0,0.1844387054443359,0.7994117140769958,0.7994117140769958,1.0,1.0,-0.8126024007797241,0.3284093737602234,0.4841930568218231,0.1655769497156143,0.0,0.0,0.122653067111969,25.98383903503418,25.0,-0.4868045151233673,-4272.79150390625,66.37726593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948521494865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078439131379127,0.1078481376171112,-4.223086307320045e-06,0.0,9.626286919228733e-05,0.0,0.0,4.176708221435547,0.0,0.0,0.0,0.2709380686283111,4.0,0.0,1.0
745440,293.1710205078125,297.1499938964844,293.1499938964844,0.0478523857891559,-1356.7984619140625,304.15185546875,0.6970236897468567,0.0950281471014022,0.0863142907619476,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558579564094543,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.08267243206501,-1529.6077880859375,304.1617736816406,0.7870423197746277,0.1375554651021957,0.097233735024929,293.1863098144531,297.1499938964844,293.1499938964844,0.1539043635129928,-3407.45703125,304.15362548828125,0.9313390254974364,0.228103220462799,0.2167398780584335,293.3099365234375,297.1499938964844,293.1499938964844,0.0063942591659724,-2273.653564453125,299.38751220703125,0.5558579564094543,0.050000000745058,0.2286374270915985,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,295.4618530273437,291.15869140625,1.0,0.1844387054443359,0.7994117140769958,0.7994117140769958,1.0,1.0,-0.8126024007797241,0.3284093737602234,0.4841930568218231,0.1655769497156143,0.0,0.0,0.122653067111969,25.98383903503418,25.0,-0.4868045151233673,-4272.79150390625,66.37726593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948521494865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078439131379127,0.1078481376171112,-4.223086307320045e-06,0.0,9.626286919228733e-05,0.0,0.0,4.176708221435547,0.0,0.0,0.0,0.2709380686283111,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477106869220733,-1354.47265625,304.1517944335937,0.6967161297798157,0.0948697105050087,0.0861666351556778,293.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559629797935486,0.050000000745058,0.0481987297534942,293.2858581542969,297.1499938964844,293.1499938964844,0.0817126855254173,-1515.84619140625,304.161376953125,0.7847439050674438,0.136323794722557,0.0963615849614143,293.185791015625,297.1499938964844,293.1499938964844,0.1536000669002533,-3402.09130859375,304.15350341796875,0.9309402704238892,0.2277490049600601,0.2163997143507003,293.30987548828125,297.1499938964844,293.1499938964844,0.0063669518567621,-2266.016357421875,299.3599548339844,0.5559629797935486,0.050000000745058,0.2286340147256851,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,295.453369140625,291.1587219238281,1.0,0.1842094957828521,0.7994754910469055,0.7994754910469055,1.0,1.0,-0.8109652996063232,0.3275685608386993,0.4833967387676239,0.1655734777450561,0.0,0.0,0.1220755279064178,25.954938888549805,25.0,-0.150777593255043,-4265.41796875,66.08135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0946787297725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076041311025619,0.1076083481311798,-4.222705683787353e-06,0.0,9.608687832951546e-05,0.0,0.0,4.166865348815918,0.0,0.0,0.0,0.2709005177021026,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475793331861496,-1352.3173828125,304.1517028808594,0.6964457631111145,0.0947272703051567,0.0860303491353988,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560725927352905,0.050000000745058,0.0481979772448539,293.283203125,297.1499938964844,293.1499938964844,0.080775998532772,-1502.434326171875,304.1610107421875,0.7825024127960205,0.1351245492696762,0.0955119580030441,293.1852111816406,297.1499938964844,293.1499938964844,0.1533046811819076,-3396.879638671875,304.1534118652344,0.9305665493011476,0.2274076789617538,0.2160705476999282,293.3097839355469,297.1499938964844,293.1499938964844,0.0063398405909538,-2258.401123046875,299.3325500488281,0.5560725927352905,0.050000000745058,0.2286304533481598,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,295.4442443847656,291.1587829589844,1.0,0.1839871555566787,0.7995454668998718,0.7995454668998718,1.0,1.0,-0.8093817830085754,0.3267343938350677,0.4826474189758301,0.165624126791954,0.0,0.0,0.1214844807982444,25.926607131958008,25.0,0.0363683737814426,-4258.0419921875,65.79546356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945153832435607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073595359921455,0.107363760471344,-4.222322786517907e-06,0.0,9.59211029112339e-05,0.0,0.0,4.156833171844482,0.0,0.0,0.0,0.270862340927124,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473649762570858,-1348.80810546875,304.1514892578125,0.6960747838020325,0.0945024862885475,0.0858081430196762,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.556315541267395,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789740979671478,-1476.700439453125,304.1603698730469,0.7782077789306641,0.1328234076499939,0.0938804075121879,293.1839599609375,297.1499938964844,293.1499938964844,0.1527514010667801,-3387.1181640625,304.1531982421875,0.9299225211143494,0.226769745349884,0.2154522836208343,293.3094177246094,297.1499938964844,293.1499938964844,0.0062864222563803,-2243.32861328125,299.2781982421875,0.556315541267395,0.050000000745058,0.228622555732727,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,295.4247131347656,291.15875244140625,1.0,0.1835630685091018,0.7996853590011597,0.7996853590011597,1.0,1.0,-0.8064035177230835,0.3250997066497803,0.4813038408756256,0.1658845096826553,0.0,0.0,0.1203085705637931,25.87005424499512,25.0,-0.0309168975800275,-4243.50732421875,65.25553894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942152440547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068673431873321,0.1068715676665306,-4.221544259053189e-06,0.0,9.561649494571613e-05,0.0,0.0,4.1366472244262695,0.0,0.0,0.0,0.2707854807376861,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473649762570858,-1348.80810546875,304.1514892578125,0.6960747838020325,0.0945024862885475,0.0858081430196762,293.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.556315541267395,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789740979671478,-1476.700439453125,304.1603698730469,0.7782077789306641,0.1328234076499939,0.0938804075121879,293.1839599609375,297.1499938964844,293.1499938964844,0.1527514010667801,-3387.1181640625,304.1531982421875,0.9299225211143494,0.226769745349884,0.2154522836208343,293.3094177246094,297.1499938964844,293.1499938964844,0.0062864222563803,-2243.32861328125,299.2781982421875,0.556315541267395,0.050000000745058,0.228622555732727,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,295.4247131347656,291.15875244140625,1.0,0.1835630685091018,0.7996853590011597,0.7996853590011597,1.0,1.0,-0.8064035177230835,0.3250997066497803,0.4813038408756256,0.1658845096826553,0.0,0.0,0.1203085705637931,25.87005424499512,25.0,-0.0309168975800275,-4243.50732421875,65.25553894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942152440547943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068673431873321,0.1068715676665306,-4.221544259053189e-06,0.0,9.561649494571613e-05,0.0,0.0,4.1366472244262695,0.0,0.0,0.0,0.2707854807376861,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472201853990554,-1346.44873046875,304.1512451171875,0.6959487199783325,0.0943581908941268,0.0856581330299377,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565928220748901,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772680416703224,-1452.42822265625,304.1597595214844,0.774177074432373,0.130655288696289,0.0923398658633232,293.1825561523437,297.1499938964844,293.1499938964844,0.1522517949342727,-3378.307861328125,304.1529541015625,0.929428219795227,0.2261938601732254,0.2148916870355606,293.308837890625,297.1499938964844,293.1499938964844,0.0062341280281543,-2228.48779296875,299.2245178222656,0.5565928220748901,0.050000000745058,0.2286135554313659,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,295.4043884277344,291.1585693359375,1.0,0.1831666231155395,0.7998252511024475,0.7998252511024475,1.0,1.0,-0.8036887645721436,0.3235198259353637,0.4801689088344574,0.1663465797901153,0.0,0.0,0.1191709488630294,25.8131046295166,25.0,-0.2087333053350448,-4229.623046875,64.75859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939453840255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063904911279678,0.1063947156071662,-4.220775736030191e-06,0.0,9.534262062516063e-05,0.0,0.0,4.117088794708252,0.0,0.0,0.0,0.2707107663154602,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472201853990554,-1346.44873046875,304.1512451171875,0.6959487199783325,0.0943581908941268,0.0856581330299377,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565928220748901,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772680416703224,-1452.42822265625,304.1597595214844,0.774177074432373,0.130655288696289,0.0923398658633232,293.1825561523437,297.1499938964844,293.1499938964844,0.1522517949342727,-3378.307861328125,304.1529541015625,0.929428219795227,0.2261938601732254,0.2148916870355606,293.308837890625,297.1499938964844,293.1499938964844,0.0062341280281543,-2228.48779296875,299.2245178222656,0.5565928220748901,0.050000000745058,0.2286135554313659,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,295.4043884277344,291.1585693359375,1.0,0.1831666231155395,0.7998252511024475,0.7998252511024475,1.0,1.0,-0.8036887645721436,0.3235198259353637,0.4801689088344574,0.1663465797901153,0.0,0.0,0.1191709488630294,25.8131046295166,25.0,-0.2087333053350448,-4229.623046875,64.75859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939453840255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063904911279678,0.1063947156071662,-4.220775736030191e-06,0.0,9.534262062516063e-05,0.0,0.0,4.117088794708252,0.0,0.0,0.0,0.2707107663154602,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471462197601795,-1345.2572021484375,304.15093994140625,0.6960843205451965,0.0942977294325828,0.085581824183464,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569146871566772,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.075686514377594,-1430.0242919921875,304.1591491699219,0.7705065011978149,0.1286747902631759,0.0909172743558883,293.1809997558594,297.1499938964844,293.1499938964844,0.151808813214302,-3370.50146484375,304.1527099609375,0.929108500480652,0.2256862074136734,0.214393213391304,293.3080139160156,297.1499938964844,293.1499938964844,0.0061829914338886,-2213.88818359375,299.171630859375,0.5569146871566772,0.050000000745058,0.228603109717369,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,295.38311767578125,291.1582336425781,1.0,0.1827988475561142,0.7999728322029114,0.7999728322029114,1.0,1.0,-0.801276445388794,0.3220193684101105,0.4792570769786834,0.1670007854700088,0.0,0.0,0.1180796772241592,25.75407218933105,25.0,-0.4517966508865356,-4216.62109375,64.3076400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937006697058677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059333682060241,0.105937585234642,-4.220035407342948e-06,0.0,9.509427036391573e-05,0.0,0.0,4.09834623336792,0.0,0.0,0.0,0.2706390917301178,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471462197601795,-1345.2572021484375,304.15093994140625,0.6960843205451965,0.0942977294325828,0.085581824183464,293.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569146871566772,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.075686514377594,-1430.0242919921875,304.1591491699219,0.7705065011978149,0.1286747902631759,0.0909172743558883,293.1809997558594,297.1499938964844,293.1499938964844,0.151808813214302,-3370.50146484375,304.1527099609375,0.929108500480652,0.2256862074136734,0.214393213391304,293.3080139160156,297.1499938964844,293.1499938964844,0.0061829914338886,-2213.88818359375,299.171630859375,0.5569146871566772,0.050000000745058,0.228603109717369,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,295.38311767578125,291.1582336425781,1.0,0.1827988475561142,0.7999728322029114,0.7999728322029114,1.0,1.0,-0.801276445388794,0.3220193684101105,0.4792570769786834,0.1670007854700088,0.0,0.0,0.1180796772241592,25.75407218933105,25.0,-0.4517966508865356,-4216.62109375,64.3076400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0937006697058677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059333682060241,0.105937585234642,-4.220035407342948e-06,0.0,9.509427036391573e-05,0.0,0.0,4.09834623336792,0.0,0.0,0.0,0.2706390917301178,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471486151218414,-1345.3255615234375,304.150634765625,0.6965065002441406,0.0943245813250541,0.085583858191967,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572909712791443,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742640793323516,-1409.9683837890625,304.1584777832031,0.76729816198349,0.1268996894359588,0.0896421894431114,293.17926025390625,297.1499938964844,293.1499938964844,0.151430070400238,-3363.840576171875,304.1524353027344,0.9289901852607728,0.2252512574195861,0.2139629572629928,293.3069763183594,297.1499938964844,293.1499938964844,0.0061331470496952,-2199.58984375,299.1195373535156,0.5572909712791443,0.050000000745058,0.2285909354686737,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,295.36102294921875,291.1576232910156,1.0,0.1824619024991989,0.80012047290802,0.80012047290802,1.0,1.0,-0.7992146015167236,0.3206265866756439,0.4785880148410797,0.1678361445665359,0.0,0.0,0.117085762321949,25.691436767578125,25.0,-0.8462594151496887,-4204.8671875,63.907257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934774726629257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055117025971412,0.1055159196257591,-4.219337370159337e-06,0.0,9.486774797551334e-05,0.0,0.0,4.081053256988525,0.0,0.0,0.0,0.2705727815628052,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471486151218414,-1345.3255615234375,304.150634765625,0.6965065002441406,0.0943245813250541,0.085583858191967,293.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572909712791443,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742640793323516,-1409.9683837890625,304.1584777832031,0.76729816198349,0.1268996894359588,0.0896421894431114,293.17926025390625,297.1499938964844,293.1499938964844,0.151430070400238,-3363.840576171875,304.1524353027344,0.9289901852607728,0.2252512574195861,0.2139629572629928,293.3069763183594,297.1499938964844,293.1499938964844,0.0061331470496952,-2199.58984375,299.1195373535156,0.5572909712791443,0.050000000745058,0.2285909354686737,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,295.36102294921875,291.1576232910156,1.0,0.1824619024991989,0.80012047290802,0.80012047290802,1.0,1.0,-0.7992146015167236,0.3206265866756439,0.4785880148410797,0.1678361445665359,0.0,0.0,0.117085762321949,25.691436767578125,25.0,-0.8462594151496887,-4204.8671875,63.907257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934774726629257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055117025971412,0.1055159196257591,-4.219337370159337e-06,0.0,9.486774797551334e-05,0.0,0.0,4.081053256988525,0.0,0.0,0.0,0.2705727815628052,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471778772771358,-1345.8216552734375,304.15045166015625,0.6968149542808533,0.0943691879510879,0.0856138616800308,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574914216995239,0.050000000745058,0.0481882840394973,293.25830078125,297.1499938964844,293.1499938964844,0.0736002475023269,-1400.63818359375,304.1581420898437,0.7658267021179199,0.1260666996240615,0.0890484824776649,293.1783447265625,297.1499938964844,293.1499938964844,0.1512640863656997,-3360.92529296875,304.1523132324219,0.9289932250976562,0.2250598073005676,0.2137732356786728,293.3063659667969,297.1499938964844,293.1499938964844,0.006108698900789,-2192.548583984375,299.0938415527344,0.5574914216995239,0.050000000745058,0.2285844683647155,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,295.3502197265625,291.1572570800781,1.0,0.1823056489229202,0.800194263458252,0.800194263458252,1.0,1.0,-0.7983010411262512,0.3199666142463684,0.4783343970775604,0.1683134138584137,0.0,0.0,0.1166346445679664,25.659961700439453,25.0,-0.9273118376731871,-4199.5,63.72529220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933736488223075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105320431292057,0.1053246557712555,-4.21901540903491e-06,0.0,9.476238483330236e-05,0.0,0.0,4.073206424713135,0.0,0.0,0.0,0.270542562007904,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472225993871688,-1346.5711669921875,304.1502990722656,0.6971741914749146,0.0944314897060394,0.0856602191925048,293.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576949715614319,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729570239782333,-1391.6141357421875,304.1578369140625,0.7644109725952148,0.1252597719430923,0.0884743332862854,293.17742919921875,297.1499938964844,293.1499938964844,0.1511104255914688,-3358.227294921875,304.15216064453125,0.9290253520011902,0.2248832583427429,0.2135978937149047,293.3056945800781,297.1499938964844,293.1499938964844,0.0060845334082841,-2185.564697265625,299.0683898925781,0.5576949715614319,0.050000000745058,0.2285779118537902,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,295.3397521972656,291.15692138671875,1.0,0.1821567565202713,0.8002709746360779,0.8002709746360779,1.0,1.0,-0.7974476218223572,0.3193248808383941,0.4781227707862854,0.1688229143619537,0.0,0.0,0.1162027418613433,25.628999710083008,25.0,-0.8921499848365784,-4194.3740234375,63.553489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932744592428207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051391288638114,0.1051433458924293,-4.2187116378045175e-06,0.0,9.466171468375252e-05,0.0,0.0,4.06577205657959,0.0,0.0,0.0,0.2705139517784118,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473532080650329,-1348.7435302734375,304.1499938964844,0.6980254054069519,0.0946041271090507,0.0857971459627151,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581068396568298,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717213228344917,-1374.3232421875,304.15728759765625,0.7617155313491821,0.1237133741378784,0.0873752757906913,293.175537109375,297.1499938964844,293.1499938964844,0.1508351415395736,-3353.392333984375,304.15191650390625,0.9291627407073976,0.2245707064867019,0.213286355137825,293.3042907714844,297.1499938964844,293.1499938964844,0.0060369800776243,-2171.74169921875,299.0182189941406,0.5581068396568298,0.050000000745058,0.2285646647214889,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,295.31988525390625,291.156494140625,1.0,0.1818795204162597,0.8004244565963745,0.8004244565963745,1.0,1.0,-0.7958999276161194,0.31809002161026,0.4778099060058594,0.1699238568544387,0.0,0.0,0.1153632253408432,25.56903839111328,25.0,-0.5733981728553772,-4184.56298828125,63.23746109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930885300040245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047925874590873,0.1047968119382858,-4.218143203615909e-06,0.0,9.447301999898627e-05,0.0,0.0,4.051578521728516,0.0,0.0,0.0,0.2704594433307647,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473532080650329,-1348.7435302734375,304.1499938964844,0.6980254054069519,0.0946041271090507,0.0857971459627151,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581068396568298,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717213228344917,-1374.3232421875,304.15728759765625,0.7617155313491821,0.1237133741378784,0.0873752757906913,293.175537109375,297.1499938964844,293.1499938964844,0.1508351415395736,-3353.392333984375,304.15191650390625,0.9291627407073976,0.2245707064867019,0.213286355137825,293.3042907714844,297.1499938964844,293.1499938964844,0.0060369800776243,-2171.74169921875,299.0182189941406,0.5581068396568298,0.050000000745058,0.2285646647214889,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,295.31988525390625,291.156494140625,1.0,0.1818795204162597,0.8004244565963745,0.8004244565963745,1.0,1.0,-0.7958999276161194,0.31809002161026,0.4778099060058594,0.1699238568544387,0.0,0.0,0.1153632253408432,25.56903839111328,25.0,-0.5733981728553772,-4184.56298828125,63.23746109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930885300040245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047925874590873,0.1047968119382858,-4.218143203615909e-06,0.0,9.447301999898627e-05,0.0,0.0,4.051578521728516,0.0,0.0,0.0,0.2704594433307647,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475406385958194,-1351.845703125,304.1496887207031,0.6990562081336975,0.0948479995131492,0.0859955325722694,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585212111473083,0.050000000745058,0.0481813140213489,293.24462890625,297.1499938964844,293.1499938964844,0.0705510973930358,-1358.0054931640625,304.15679931640625,0.7591936588287354,0.1222571432590484,0.086339995265007,293.1736145019531,297.1499938964844,293.1499938964844,0.1506031155586242,-3349.314697265625,304.15167236328125,0.9293944239616394,0.2243160903453827,0.2130286246538162,293.3027038574219,297.1499938964844,293.1499938964844,0.0059904837980866,-2158.117919921875,298.9690856933594,0.5585212111473083,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,295.3031921386719,291.1564636230469,1.0,0.1816305220127105,0.8005779385566711,0.8005779385566711,1.0,1.0,-0.7945671081542969,0.3169307112693786,0.4776363670825958,0.1711111217737198,0.0,0.0,0.1145152375102043,25.511951446533203,25.0,-0.0145289497449994,-4174.826171875,62.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929177030920982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044496670365333,0.1044538915157318,-4.217601144773653e-06,0.0,9.429965575691313e-05,0.0,0.0,4.037558555603027,0.0,0.0,0.0,0.2704059481620788,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475406385958194,-1351.845703125,304.1496887207031,0.6990562081336975,0.0948479995131492,0.0859955325722694,293.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585212111473083,0.050000000745058,0.0481813140213489,293.24462890625,297.1499938964844,293.1499938964844,0.0705510973930358,-1358.0054931640625,304.15679931640625,0.7591936588287354,0.1222571432590484,0.086339995265007,293.1736145019531,297.1499938964844,293.1499938964844,0.1506031155586242,-3349.314697265625,304.15167236328125,0.9293944239616394,0.2243160903453827,0.2130286246538162,293.3027038574219,297.1499938964844,293.1499938964844,0.0059904837980866,-2158.117919921875,298.9690856933594,0.5585212111473083,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,295.3031921386719,291.1564636230469,1.0,0.1816305220127105,0.8005779385566711,0.8005779385566711,1.0,1.0,-0.7945671081542969,0.3169307112693786,0.4776363670825958,0.1711111217737198,0.0,0.0,0.1145152375102043,25.511951446533203,25.0,-0.0145289497449994,-4174.826171875,62.95867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929177030920982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044496670365333,0.1044538915157318,-4.217601144773653e-06,0.0,9.429965575691313e-05,0.0,0.0,4.037558555603027,0.0,0.0,0.0,0.2704059481620788,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478371754288673,-1356.7327880859375,304.1492919921875,0.7004944682121277,0.0952595695853233,0.0863183885812759,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589811205863953,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694514214992523,-1342.7142333984375,304.1563720703125,0.7569277286529541,0.1209177151322364,0.0853798538446426,293.1714172363281,297.1499938964844,293.1499938964844,0.1504234969615936,-3346.142822265625,304.1513977050781,0.9298402667045592,0.2241640090942382,0.2128539830446243,293.301025390625,297.1499938964844,293.1499938964844,0.0059445332735776,-2144.452880859375,298.92138671875,0.5589811205863953,0.050000000745058,0.2285367399454116,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.9582824707031,295.3011779785156,291.1581115722656,1.0,0.1814105212688446,0.8007350564002991,0.8007350564002991,1.0,1.0,-0.793571412563324,0.3159146010875702,0.4776568114757538,0.1723755747079849,0.0,0.0,0.1134172305464744,25.45104217529297,25.0,2.209087610244751,-4163.4130859375,62.72621536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.0927545949816703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040454730391502,0.1040496900677681,-4.217032710585045e-06,0.0,9.413412772119044e-05,0.0,0.0,4.021107196807861,0.0,0.0,0.0,0.2703438401222229,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478371754288673,-1356.7327880859375,304.1492919921875,0.7004944682121277,0.0952595695853233,0.0863183885812759,293.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589811205863953,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694514214992523,-1342.7142333984375,304.1563720703125,0.7569277286529541,0.1209177151322364,0.0853798538446426,293.1714172363281,297.1499938964844,293.1499938964844,0.1504234969615936,-3346.142822265625,304.1513977050781,0.9298402667045592,0.2241640090942382,0.2128539830446243,293.301025390625,297.1499938964844,293.1499938964844,0.0059445332735776,-2144.452880859375,298.92138671875,0.5589811205863953,0.050000000745058,0.2285367399454116,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.9582824707031,295.3011779785156,291.1581115722656,1.0,0.1814105212688446,0.8007350564002991,0.8007350564002991,1.0,1.0,-0.793571412563324,0.3159146010875702,0.4776568114757538,0.1723755747079849,0.0,0.0,0.1134172305464744,25.45104217529297,25.0,2.209087610244751,-4163.4130859375,62.72621536254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.0927545949816703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040454730391502,0.1040496900677681,-4.217032710585045e-06,0.0,9.413412772119044e-05,0.0,0.0,4.021107196807861,0.0,0.0,0.0,0.2703438401222229,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482499413192272,-1363.5360107421875,304.1488342285156,0.702329695224762,0.0957833528518676,0.0867668837308883,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594772696495056,0.050000000745058,0.0481749027967453,293.2344055175781,297.1499938964844,293.1499938964844,0.0684259310364723,-1328.5020751953125,304.1559753417969,0.7548973560333252,0.1196688562631607,0.0844911485910415,293.1690673828125,297.1499938964844,293.1499938964844,0.1503159552812576,-3344.2509765625,304.151123046875,0.9304975867271424,0.2240959852933883,0.2127694636583328,293.2992248535156,297.1499938964844,293.1499938964844,0.0058995075523853,-2130.947509765625,298.8748474121094,0.5594772696495056,0.050000000745058,0.2285209894180297,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,295.29937744140625,291.1600036621094,1.0,0.1812220513820648,0.800892174243927,0.800892174243927,1.0,1.0,-0.7929189205169678,0.3150565326213836,0.4778623580932617,0.1736878603696823,0.0,0.0,0.1119649782776832,25.38749122619629,25.0,2.3009674549102783,-4150.07373046875,62.54219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0925855711102485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034852117300033,0.1034894287586212,-4.216266916046152e-06,0.0,9.396258974447846e-05,0.0,0.0,3.998337507247925,0.0,0.0,0.0,0.2702590227127075,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482499413192272,-1363.5360107421875,304.1488342285156,0.702329695224762,0.0957833528518676,0.0867668837308883,293.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594772696495056,0.050000000745058,0.0481749027967453,293.2344055175781,297.1499938964844,293.1499938964844,0.0684259310364723,-1328.5020751953125,304.1559753417969,0.7548973560333252,0.1196688562631607,0.0844911485910415,293.1690673828125,297.1499938964844,293.1499938964844,0.1503159552812576,-3344.2509765625,304.151123046875,0.9304975867271424,0.2240959852933883,0.2127694636583328,293.2992248535156,297.1499938964844,293.1499938964844,0.0058995075523853,-2130.947509765625,298.8748474121094,0.5594772696495056,0.050000000745058,0.2285209894180297,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9711608886719,295.29937744140625,291.1600036621094,1.0,0.1812220513820648,0.800892174243927,0.800892174243927,1.0,1.0,-0.7929189205169678,0.3150565326213836,0.4778623580932617,0.1736878603696823,0.0,0.0,0.1119649782776832,25.38749122619629,25.0,2.3009674549102783,-4150.07373046875,62.54219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0925855711102485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034852117300033,0.1034894287586212,-4.216266916046152e-06,0.0,9.396258974447846e-05,0.0,0.0,3.998337507247925,0.0,0.0,0.0,0.2702590227127075,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484803542494773,-1367.3409423828125,304.14862060546875,0.703303337097168,0.0960660055279731,0.0870138108730316,293.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597195625305176,0.050000000745058,0.0481732860207557,293.2320251464844,297.1499938964844,293.1499938964844,0.0679359957575798,-1321.7342529296875,304.15576171875,0.7539255023002625,0.1190686002373695,0.084065280854702,293.1679077148437,297.1499938964844,293.1499938964844,0.1502873003482818,-3343.760009765625,304.1509704589844,0.9308540225028992,0.2240824699401855,0.2127490937709808,293.2983093261719,297.1499938964844,293.1499938964844,0.0058774817734956,-2124.347412109375,298.85174560546875,0.5597195625305176,0.050000000745058,0.2285133302211761,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9773864746094,295.2984619140625,291.1604919433594,1.0,0.1811388731002807,0.8009706735610962,0.8009706735610962,1.0,1.0,-0.7926686406135559,0.3146672546863556,0.4780013859272003,0.1743427962064743,0.0,0.0,0.1112121865153312,25.357324600219727,25.0,1.7836060523986816,-4143.302734375,62.46384811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.092494435608387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10318373888731,0.1031879559159278,-4.215817625663476e-06,0.0,9.387009777128696e-05,0.0,0.0,3.9860568046569824,0.0,0.0,0.0,0.2702127993106842,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487217642366886,-1371.331787109375,304.1484375,0.7042949795722961,0.0963587909936904,0.0872707739472389,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599539875984192,0.050000000745058,0.0481717251241207,293.229736328125,297.1499938964844,293.1499938964844,0.0674585998058319,-1315.1533203125,304.15557861328125,0.7529720664024353,0.1184820383787155,0.0836495459079742,293.1667785644531,297.1499938964844,293.1499938964844,0.1502719819545745,-3343.51025390625,304.1508178710937,0.9312166571617126,0.2240798771381378,0.2127398550510406,293.29736328125,297.1499938964844,293.1499938964844,0.0058557786978781,-2117.846435546875,298.8287353515625,0.5599539875984192,0.050000000745058,0.2285059243440628,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,295.2975158691406,291.1607666015625,1.0,0.1810625493526458,0.8010483384132385,0.8010483384132385,1.0,1.0,-0.792456328868866,0.3143009841442108,0.4781553447246551,0.1749890595674514,0.0,0.0,0.1104642748832702,25.32866859436035,25.0,1.1862174272537231,-4136.7041015625,62.39328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.092397540807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028825044631958,0.102886714041233,-4.21535287387087e-06,0.0,9.377176320413128e-05,0.0,0.0,3.973774909973145,0.0,0.0,0.0,0.2701662480831146,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492314770817756,-1379.770751953125,304.14813232421875,0.7063109874725342,0.0969697386026382,0.0878093689680099,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603951811790466,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.0665361061692237,-1302.474365234375,304.1552734375,0.7511054873466492,0.1173444613814354,0.0828445330262184,293.1645812988281,297.1499938964844,293.1499938964844,0.1502752900123596,-3343.62060546875,304.1505432128906,0.9319454431533812,0.2241029739379882,0.2127498388290405,293.2954406738281,297.1499938964844,293.1499938964844,0.0058132614940404,-2105.109375,298.7829895019531,0.5603951811790466,0.050000000745058,0.2284920513629913,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,295.2956237792969,291.1606750488281,1.0,0.1809289455413818,0.8012036681175232,0.8012036681175232,1.0,1.0,-0.7921285629272461,0.3136368691921234,0.4784916937351227,0.1762363910675048,0.0,0.0,0.1090256124734878,25.27604866027832,25.0,0.0257017463445663,-4124.28515625,62.27307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921858996152877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022988557815551,0.1023030653595924,-4.214424734527711e-06,0.0,9.355696965940297e-05,0.0,0.0,3.949965715408325,0.0,0.0,0.0,0.2700755596160888,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492314770817756,-1379.770751953125,304.14813232421875,0.7063109874725342,0.0969697386026382,0.0878093689680099,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603951811790466,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.0665361061692237,-1302.474365234375,304.1552734375,0.7511054873466492,0.1173444613814354,0.0828445330262184,293.1645812988281,297.1499938964844,293.1499938964844,0.1502752900123596,-3343.62060546875,304.1505432128906,0.9319454431533812,0.2241029739379882,0.2127498388290405,293.2954406738281,297.1499938964844,293.1499938964844,0.0058132614940404,-2105.109375,298.7829895019531,0.5603951811790466,0.050000000745058,0.2284920513629913,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9947814941406,295.2956237792969,291.1606750488281,1.0,0.1809289455413818,0.8012036681175232,0.8012036681175232,1.0,1.0,-0.7921285629272461,0.3136368691921234,0.4784916937351227,0.1762363910675048,0.0,0.0,0.1090256124734878,25.27604866027832,25.0,0.0257017463445663,-4124.28515625,62.27307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921858996152877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022988557815551,0.1023030653595924,-4.214424734527711e-06,0.0,9.355696965940297e-05,0.0,0.0,3.949965715408325,0.0,0.0,0.0,0.2700755596160888,4.0,0.0,1.0
