time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.058018323034048,-1527.4720458984375,304.1474304199219,0.7318854928016663,0.1073185950517654,0.0970970913767814,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626193881034851,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535190962255001,-1128.4375,304.1536560058594,0.7201924920082092,0.1015181168913841,0.0716974213719368,293.1457214355469,297.1499938964844,293.1499938964844,0.1524461507797241,-3382.6318359375,304.1492004394531,0.9393168091773988,0.2265419512987136,0.2149952799081802,293.2736511230469,297.1499938964844,293.1499938964844,0.0052126315422356,-1919.31396484375,298.0970458984375,0.5626193881034851,0.050000000745058,0.2284230440855026,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,295.2737121582031,291.1459655761719,1.0,0.180420234799385,0.8035394549369812,0.8035394549369812,1.0,1.0,-0.7924920320510864,0.3124142289161682,0.4800778031349182,0.1802473664283752,0.0,0.0,0.1082377135753631,24.98387336730957,25.0,-0.1021841093897819,-4100.1171875,61.93316268920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912334471940994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017776280641555,0.1017818450927734,-4.2129440771532245e-06,0.0,9.259035141440108e-05,0.0,0.0,3.9281163215637207,0.0,0.0,0.0,0.2699821889400482,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.058018323034048,-1527.4720458984375,304.1474304199219,0.7318854928016663,0.1073185950517654,0.0970970913767814,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626193881034851,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535190962255001,-1128.4375,304.1536560058594,0.7201924920082092,0.1015181168913841,0.0716974213719368,293.1457214355469,297.1499938964844,293.1499938964844,0.1524461507797241,-3382.6318359375,304.1492004394531,0.9393168091773988,0.2265419512987136,0.2149952799081802,293.2736511230469,297.1499938964844,293.1499938964844,0.0052126315422356,-1919.31396484375,298.0970458984375,0.5626193881034851,0.050000000745058,0.2284230440855026,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0145874023437,295.2737121582031,291.1459655761719,1.0,0.180420234799385,0.8035394549369812,0.8035394549369812,1.0,1.0,-0.7924920320510864,0.3124142289161682,0.4800778031349182,0.1802473664283752,0.0,0.0,0.1082377135753631,24.98387336730957,25.0,-0.1021841093897819,-4100.1171875,61.93316268920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912334471940994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017776280641555,0.1017818450927734,-4.2129440771532245e-06,0.0,9.259035141440108e-05,0.0,0.0,3.9281163215637207,0.0,0.0,0.0,0.2699821889400482,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585120804607868,-1535.9102783203125,304.1474609375,0.7331991791725159,0.1079108119010925,0.0976309478282928,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626943111419678,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0529928915202617,-1121.605712890625,304.1533203125,0.7188865542411804,0.1009389832615852,0.0712636113166809,293.1452331542969,297.1499938964844,293.1499938964844,0.1526213139295578,-3385.742431640625,304.149169921875,0.9397596120834352,0.2267476618289947,0.2151883393526077,293.2728881835937,297.1499938964844,293.1499938964844,0.0051777139306068,-1908.071533203125,298.05615234375,0.5626943111419678,0.050000000745058,0.2284207493066787,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,295.27294921875,291.14569091796875,1.0,0.1804342120885849,0.8036744594573975,0.8036744594573975,1.0,1.0,-0.7928404211997986,0.3126596808433532,0.4801807105541229,0.1801230907440185,0.0,0.0,0.1088144704699516,24.97132682800293,25.0,-0.4719979465007782,-4104.82470703125,61.96832656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914126113057136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020006462931633,0.1020048633217811,-4.213281499687582e-06,0.0,9.277217759517951e-05,0.0,0.0,3.937188863754273,0.0,0.0,0.0,0.2700165510177612,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585120804607868,-1535.9102783203125,304.1474609375,0.7331991791725159,0.1079108119010925,0.0976309478282928,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626943111419678,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0529928915202617,-1121.605712890625,304.1533203125,0.7188865542411804,0.1009389832615852,0.0712636113166809,293.1452331542969,297.1499938964844,293.1499938964844,0.1526213139295578,-3385.742431640625,304.149169921875,0.9397596120834352,0.2267476618289947,0.2151883393526077,293.2728881835937,297.1499938964844,293.1499938964844,0.0051777139306068,-1908.071533203125,298.05615234375,0.5626943111419678,0.050000000745058,0.2284207493066787,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,295.27294921875,291.14569091796875,1.0,0.1804342120885849,0.8036744594573975,0.8036744594573975,1.0,1.0,-0.7928404211997986,0.3126596808433532,0.4801807105541229,0.1801230907440185,0.0,0.0,0.1088144704699516,24.97132682800293,25.0,-0.4719979465007782,-4104.82470703125,61.96832656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914126113057136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020006462931633,0.1020048633217811,-4.213281499687582e-06,0.0,9.277217759517951e-05,0.0,0.0,3.937188863754273,0.0,0.0,0.0,0.2700165510177612,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590014420449733,-1544.3009033203125,304.1474914550781,0.7345449328422546,0.1084939241409301,0.0981558039784431,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628246068954468,0.050000000745058,0.0481529310345649,293.18603515625,297.1499938964844,293.1499938964844,0.0526477470993995,-1117.159423828125,304.1527709960937,0.7181008458137512,0.1006003469228744,0.0709781348705291,293.1448059082031,297.1499938964844,293.1499938964844,0.1528088897466659,-3389.088623046875,304.1491394042969,0.9402936100959778,0.2269562780857086,0.2153834551572799,293.27215576171875,297.1499938964844,293.1499938964844,0.0051432349719107,-1896.984375,298.0151062011719,0.5628246068954468,0.050000000745058,0.22841677069664,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,295.272216796875,291.1445617675781,1.0,0.180456668138504,0.8038094639778137,0.8038094639778137,1.0,1.0,-0.7933560013771057,0.3129309415817261,0.4804250597953796,0.1801488846540451,0.0,0.0,0.1095650494098663,24.95368385314941,25.0,-1.5860778093338013,-4111.361328125,62.02163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.091593749821186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022750735282898,0.102279283106327,-4.2136607589782216e-06,0.0,9.295601194025949e-05,0.0,0.0,3.948323011398315,0.0,0.0,0.0,0.2700583338737488,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590014420449733,-1544.3009033203125,304.1474914550781,0.7345449328422546,0.1084939241409301,0.0981558039784431,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628246068954468,0.050000000745058,0.0481529310345649,293.18603515625,297.1499938964844,293.1499938964844,0.0526477470993995,-1117.159423828125,304.1527709960937,0.7181008458137512,0.1006003469228744,0.0709781348705291,293.1448059082031,297.1499938964844,293.1499938964844,0.1528088897466659,-3389.088623046875,304.1491394042969,0.9402936100959778,0.2269562780857086,0.2153834551572799,293.27215576171875,297.1499938964844,293.1499938964844,0.0051432349719107,-1896.984375,298.0151062011719,0.5628246068954468,0.050000000745058,0.22841677069664,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,295.272216796875,291.1445617675781,1.0,0.180456668138504,0.8038094639778137,0.8038094639778137,1.0,1.0,-0.7933560013771057,0.3129309415817261,0.4804250597953796,0.1801488846540451,0.0,0.0,0.1095650494098663,24.95368385314941,25.0,-1.5860778093338013,-4111.361328125,62.02163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.091593749821186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022750735282898,0.102279283106327,-4.2136607589782216e-06,0.0,9.295601194025949e-05,0.0,0.0,3.948323011398315,0.0,0.0,0.0,0.2700583338737488,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592459253966808,-1548.504638671875,304.1474914550781,0.7352384924888611,0.1087834239006042,0.0984158143401146,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629164576530457,0.050000000745058,0.0481523349881172,293.1839904785156,297.1499938964844,293.1499938964844,0.0525660514831543,-1116.1282958984375,304.1524353027344,0.7179726958274841,0.1005414798855781,0.0709095001220703,293.14459228515625,297.1499938964844,293.1499938964844,0.1529092341661453,-3390.885986328125,304.14910888671875,0.9406055212020874,0.227062776684761,0.215482547879219,293.27178955078125,297.1499938964844,293.1499938964844,0.0051261903718113,-1891.515380859375,297.9945068359375,0.5629164576530457,0.050000000745058,0.2284139543771743,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.9963073730469,295.2718505859375,291.14361572265625,1.0,0.180472195148468,0.8038769960403442,0.8038769960403442,1.0,1.0,-0.7937005162239075,0.3130877315998077,0.4806127846240997,0.1802206039428711,0.0,0.0,0.1100585833191871,24.942184448242188,25.0,-2.2495386600494385,-4115.70556640625,62.057655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0916861295700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024535596370697,0.1024577766656875,-4.213894044369226e-06,0.0,9.304976993007584e-05,0.0,0.0,3.955554246902466,0.0,0.0,0.0,0.2700852155685425,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594907291233539,-1552.7213134765625,304.14752197265625,0.7359483242034912,0.1090723350644111,0.0986748859286308,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630267858505249,0.050000000745058,0.0481516234576702,293.18170166015625,297.1499938964844,293.1499938964844,0.052550408989191,-1115.9609375,304.1520080566406,0.7180374264717102,0.1005604639649391,0.0708947852253913,293.1443786621094,297.1499938964844,293.1499938964844,0.1530141532421112,-3392.768798828125,304.1490783691406,0.9409494400024414,0.2271715253591537,0.2155833393335342,293.2714233398437,297.1499938964844,293.1499938964844,0.0051092836074531,-1886.0968017578125,297.9738464355469,0.5630267858505249,0.050000000745058,0.2284105718135833,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903259277344,295.271484375,291.1424255371094,1.0,0.1804912686347961,0.8039425015449524,0.8039425015449524,1.0,1.0,-0.7941098213195801,0.3132622539997101,0.4808475375175476,0.1803311556577682,0.0,0.0,0.1106517016887664,24.928855895996094,25.0,-2.878006219863892,-4120.9248046875,62.10092926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917813926935195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026695594191551,0.1026737764477729,-4.214175078232074e-06,0.0,9.314644557889552e-05,0.0,0.0,3.9643051624298096,0.0,0.0,0.0,0.270117700099945,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599818490445613,-1561.20068359375,304.14752197265625,0.7374173402786255,0.1096497476100921,0.0991919562220573,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632986426353455,0.050000000745058,0.0481498725712299,293.1764221191406,297.1499938964844,293.1499938964844,0.0527137517929077,-1118.16845703125,304.15106201171875,0.7187326550483704,0.1008272022008895,0.0710246786475181,293.1439819335937,297.1499938964844,293.1499938964844,0.1532371044158935,-3396.776123046875,304.1490173339844,0.9417292475700378,0.2273972183465957,0.2157917916774749,293.2706604003906,297.1499938964844,293.1499938964844,0.0050758747383952,-1875.396484375,297.9325561523437,0.5632986426353455,0.050000000745058,0.2284022718667984,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,295.2707214355469,291.1395874023437,1.0,0.180541381239891,0.8040736317634583,0.8040736317634583,1.0,1.0,-0.795124351978302,0.3136681020259857,0.4814562499523163,0.1806635111570358,0.0,0.0,0.1121622920036315,24.89730834960937,25.0,-3.9041085243225098,-4134.14990234375,62.21030807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919874832034111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032281219959259,0.1032323390245437,-4.214911314193159e-06,0.0,9.335560025647284e-05,0.0,0.0,3.9869544506073,0.0,0.0,0.0,0.2702018916606903,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599818490445613,-1561.20068359375,304.14752197265625,0.7374173402786255,0.1096497476100921,0.0991919562220573,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632986426353455,0.050000000745058,0.0481498725712299,293.1764221191406,297.1499938964844,293.1499938964844,0.0527137517929077,-1118.16845703125,304.15106201171875,0.7187326550483704,0.1008272022008895,0.0710246786475181,293.1439819335937,297.1499938964844,293.1499938964844,0.1532371044158935,-3396.776123046875,304.1490173339844,0.9417292475700378,0.2273972183465957,0.2157917916774749,293.2706604003906,297.1499938964844,293.1499938964844,0.0050758747383952,-1875.396484375,297.9325561523437,0.5632986426353455,0.050000000745058,0.2284022718667984,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.97613525390625,295.2707214355469,291.1395874023437,1.0,0.180541381239891,0.8040736317634583,0.8040736317634583,1.0,1.0,-0.795124351978302,0.3136681020259857,0.4814562499523163,0.1806635111570358,0.0,0.0,0.1121622920036315,24.89730834960937,25.0,-3.9041085243225098,-4134.14990234375,62.21030807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919874832034111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032281219959259,0.1032323390245437,-4.214911314193159e-06,0.0,9.335560025647284e-05,0.0,0.0,3.9869544506073,0.0,0.0,0.0,0.2702018916606903,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604750365018844,-1569.73974609375,304.14752197265625,0.7389508485794067,0.1102282106876373,0.0997091606259346,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636327862739563,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531345680356025,-1123.740478515625,304.1500244140625,0.7201635837554932,0.1013960167765617,0.0713663473725318,293.1435546875,297.1499938964844,293.1499938964844,0.1534763276576995,-3401.079833984375,304.1489562988281,0.9426249265670776,0.2276359647512436,0.216011568903923,293.26983642578125,297.1499938964844,293.1499938964844,0.0050429650582373,-1864.8504638671875,297.891357421875,0.5636327862739563,0.050000000745058,0.228392094373703,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,295.2699279785156,291.13629150390625,1.0,0.1806095838546753,0.8042047023773193,0.8042047023773193,1.0,1.0,-0.7964040637016296,0.314156174659729,0.4822478890419006,0.1811334639787674,0.0,0.0,0.1141360998153686,24.86013603210449,25.0,-4.543234348297119,-4151.2744140625,62.35206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922281891107559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039734855294227,0.1039777025580406,-4.215921762806829e-06,0.0,9.359988325741142e-05,0.0,0.0,4.017226696014404,0.0,0.0,0.0,0.2703148424625397,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604750365018844,-1569.73974609375,304.14752197265625,0.7389508485794067,0.1102282106876373,0.0997091606259346,293.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636327862739563,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531345680356025,-1123.740478515625,304.1500244140625,0.7201635837554932,0.1013960167765617,0.0713663473725318,293.1435546875,297.1499938964844,293.1499938964844,0.1534763276576995,-3401.079833984375,304.1489562988281,0.9426249265670776,0.2276359647512436,0.216011568903923,293.26983642578125,297.1499938964844,293.1499938964844,0.0050429650582373,-1864.8504638671875,297.891357421875,0.5636327862739563,0.050000000745058,0.228392094373703,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.95916748046875,295.2699279785156,291.13629150390625,1.0,0.1806095838546753,0.8042047023773193,0.8042047023773193,1.0,1.0,-0.7964040637016296,0.314156174659729,0.4822478890419006,0.1811334639787674,0.0,0.0,0.1141360998153686,24.86013603210449,25.0,-4.543234348297119,-4151.2744140625,62.35206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922281891107559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039734855294227,0.1039777025580406,-4.215921762806829e-06,0.0,9.359988325741142e-05,0.0,0.0,4.017226696014404,0.0,0.0,0.0,0.2703148424625397,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609698444604873,-1578.326904296875,304.14752197265625,0.740544319152832,0.1108089610934257,0.1002278551459312,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640200972557068,0.050000000745058,0.0481452494859695,293.1635437011719,297.1499938964844,293.1499938964844,0.0538039058446884,-1132.57080078125,304.1488952636719,0.7222834825515747,0.102256640791893,0.0719141364097595,293.1430969238281,297.1499938964844,293.1499938964844,0.153730034828186,-3405.641845703125,304.1488647460937,0.9436249136924744,0.2278897166252136,0.2162447422742843,293.2690124511719,297.1499938964844,293.1499938964844,0.0050104879774153,-1854.4189453125,297.8504638671875,0.5640200972557068,0.050000000745058,0.2283803224563598,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,295.2690734863281,291.13287353515625,1.0,0.1806980669498443,0.8043297529220581,0.8043297529220581,1.0,1.0,-0.7979467511177063,0.3147314488887787,0.4832152724266052,0.1817250847816467,0.0,0.0,0.1165810748934745,24.818586349487305,25.0,-4.786623001098633,-4172.349609375,62.52775192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925218611955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049168407917022,0.1049210578203201,-4.217237801640295e-06,0.0,9.389792830916122e-05,0.0,0.0,4.055612087249756,0.0,0.0,0.0,0.2704585790634155,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609698444604873,-1578.326904296875,304.14752197265625,0.740544319152832,0.1108089610934257,0.1002278551459312,293.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640200972557068,0.050000000745058,0.0481452494859695,293.1635437011719,297.1499938964844,293.1499938964844,0.0538039058446884,-1132.57080078125,304.1488952636719,0.7222834825515747,0.102256640791893,0.0719141364097595,293.1430969238281,297.1499938964844,293.1499938964844,0.153730034828186,-3405.641845703125,304.1488647460937,0.9436249136924744,0.2278897166252136,0.2162447422742843,293.2690124511719,297.1499938964844,293.1499938964844,0.0050104879774153,-1854.4189453125,297.8504638671875,0.5640200972557068,0.050000000745058,0.2283803224563598,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9395751953125,295.2690734863281,291.13287353515625,1.0,0.1806980669498443,0.8043297529220581,0.8043297529220581,1.0,1.0,-0.7979467511177063,0.3147314488887787,0.4832152724266052,0.1817250847816467,0.0,0.0,0.1165810748934745,24.818586349487305,25.0,-4.786623001098633,-4172.349609375,62.52775192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0925218611955642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049168407917022,0.1049210578203201,-4.217237801640295e-06,0.0,9.389792830916122e-05,0.0,0.0,4.055612087249756,0.0,0.0,0.0,0.2704585790634155,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614656656980514,-1586.9490966796875,304.14752197265625,0.7421911954879761,0.1113928109407424,0.1007489189505577,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644509792327881,0.050000000745058,0.0481425002217292,293.15625,297.1499938964844,293.1499938964844,0.0547085516154766,-1144.507080078125,304.14776611328125,0.7250341176986694,0.103394977748394,0.0726592615246772,293.14263916015625,297.1499938964844,293.1499938964844,0.1539966315031051,-3410.4287109375,304.1488037109375,0.9447152614593506,0.2281599789857864,0.2164929360151291,293.2680969238281,297.1499938964844,293.1499938964844,0.0049784574657678,-1844.093017578125,297.8099975585937,0.5644509792327881,0.050000000745058,0.2283672839403152,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,295.2681884765625,291.1294860839844,1.0,0.1808086037635803,0.8044548034667969,0.8044548034667969,1.0,1.0,-0.7997453212738037,0.3153981268405914,0.4843471944332123,0.1824208498001098,0.0,0.0,0.119482047855854,24.77395248413086,25.0,-4.705053806304932,-4197.2939453125,62.73830032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928875058889389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060598492622375,0.106064073741436,-4.218874437356135e-06,0.0,9.426900942344218e-05,0.0,0.0,4.102217674255371,0.0,0.0,0.0,0.2706336975097656,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614656656980514,-1586.9490966796875,304.14752197265625,0.7421911954879761,0.1113928109407424,0.1007489189505577,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644509792327881,0.050000000745058,0.0481425002217292,293.15625,297.1499938964844,293.1499938964844,0.0547085516154766,-1144.507080078125,304.14776611328125,0.7250341176986694,0.103394977748394,0.0726592615246772,293.14263916015625,297.1499938964844,293.1499938964844,0.1539966315031051,-3410.4287109375,304.1488037109375,0.9447152614593506,0.2281599789857864,0.2164929360151291,293.2680969238281,297.1499938964844,293.1499938964844,0.0049784574657678,-1844.093017578125,297.8099975585937,0.5644509792327881,0.050000000745058,0.2283672839403152,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.91748046875,295.2681884765625,291.1294860839844,1.0,0.1808086037635803,0.8044548034667969,0.8044548034667969,1.0,1.0,-0.7997453212738037,0.3153981268405914,0.4843471944332123,0.1824208498001098,0.0,0.0,0.119482047855854,24.77395248413086,25.0,-4.705053806304932,-4197.2939453125,62.73830032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928875058889389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060598492622375,0.106064073741436,-4.218874437356135e-06,0.0,9.426900942344218e-05,0.0,0.0,4.102217674255371,0.0,0.0,0.0,0.2706336975097656,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617137849330902,-1591.2696533203125,304.14752197265625,0.7430319786071777,0.1116859912872314,0.1010104939341545,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646793842315674,0.050000000745058,0.0481410473585128,293.1524658203125,297.1499938964844,293.1499938964844,0.0552423559129238,-1151.5604248046875,304.147216796875,0.7266226410865784,0.1040612980723381,0.0731009617447853,293.14239501953125,297.1499938964844,293.1499938964844,0.1541343331336975,-3412.898193359375,304.1487731933594,0.9452891945838928,0.2283014804124832,0.2166229337453842,293.26763916015625,297.1499938964844,293.1499938964844,0.0049625919200479,-1838.9608154296875,297.7899475097656,0.5646793842315674,0.050000000745058,0.2283603996038437,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.9055480957031,295.2677307128906,291.1278991699219,1.0,0.1808723658323288,0.8045173287391663,0.8045173287391663,1.0,1.0,-0.800735354423523,0.3157657086849212,0.4849696457386017,0.1828013211488723,0.0,0.0,0.1210907846689224,24.750885009765625,25.0,-4.581803321838379,-4211.14306640625,62.85649871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.093102291226387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067032366991043,0.1067074537277221,-4.21981076215161e-06,0.0,9.44869898376055e-05,0.0,0.0,4.128493785858154,0.0,0.0,0.0,0.2707326412200928,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619619525969028,-1595.5946044921875,304.14752197265625,0.7438827753067017,0.1119800135493278,0.1012727618217468,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649147033691406,0.050000000745058,0.0481395535171031,293.1485900878906,297.1499938964844,293.1499938964844,0.0558262951672077,-1159.2877197265625,304.1466369628906,0.7283406853675842,0.1047878712415695,0.0735856741666793,293.14215087890625,297.1499938964844,293.1499938964844,0.1542747318744659,-3415.41357421875,304.14874267578125,0.9458793997764589,0.2284472435712814,0.2167568653821945,293.26715087890625,297.1499938964844,293.1499938964844,0.0049468223005533,-1833.84716796875,297.7700500488281,0.5649147033691406,0.050000000745058,0.2283533066511154,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.89306640625,295.2672424316406,291.1263427734375,1.0,0.1809418201446533,0.8045746088027954,0.8045746088027954,1.0,1.0,-0.8017823100090027,0.3161554336547851,0.4856268465518951,0.1831995397806167,0.0,0.0,0.1227965578436851,24.72751235961914,25.0,-4.417897701263428,-4225.8623046875,62.98309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933403670787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073922365903854,0.1073964536190033,-4.220823484502034e-06,0.0,9.47286025620997e-05,0.0,0.0,4.156664848327637,0.0,0.0,0.0,0.2708388268947601,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624582022428512,-1604.2537841796875,304.14752197265625,0.745610237121582,0.1125704944133758,0.1017994582653045,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654017329216003,0.050000000745058,0.048136468976736,293.1407775878906,297.1499938964844,293.1499938964844,0.0571351088583469,-1176.6585693359375,304.1455993652344,0.7321411967277527,0.1064120456576347,0.0746775344014167,293.1416320800781,297.1499938964844,293.1499938964844,0.1545634418725967,-3420.578369140625,304.148681640625,0.9471016526222228,0.2287516891956329,0.2170368283987045,293.26617431640625,297.1499938964844,293.1499938964844,0.004915561992675,-1823.6707763671875,297.73065185546875,0.5654017329216003,0.050000000745058,0.2283386886119842,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,295.2662658691406,291.1234741210937,1.0,0.18109792470932,0.8046891093254089,0.8046891093254089,1.0,1.0,-0.8040395975112915,0.3170027732849121,0.4870368540287018,0.1840399503707885,0.0,0.0,0.126477837562561,24.68036651611328,25.0,-4.007094383239746,-4257.82373046875,63.26122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938923433423042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108901709318161,0.1089059337973594,-4.22307311964687e-06,0.0,9.528878581477328e-05,0.0,0.0,4.218494415283203,0.0,0.0,0.0,0.2710722982883453,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624582022428512,-1604.2537841796875,304.14752197265625,0.745610237121582,0.1125704944133758,0.1017994582653045,293.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654017329216003,0.050000000745058,0.048136468976736,293.1407775878906,297.1499938964844,293.1499938964844,0.0571351088583469,-1176.6585693359375,304.1455993652344,0.7321411967277527,0.1064120456576347,0.0746775344014167,293.1416320800781,297.1499938964844,293.1499938964844,0.1545634418725967,-3420.578369140625,304.148681640625,0.9471016526222228,0.2287516891956329,0.2170368283987045,293.26617431640625,297.1499938964844,293.1499938964844,0.004915561992675,-1823.6707763671875,297.73065185546875,0.5654017329216003,0.050000000745058,0.2283386886119842,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664245605469,295.2662658691406,291.1234741210937,1.0,0.18109792470932,0.8046891093254089,0.8046891093254089,1.0,1.0,-0.8040395975112915,0.3170027732849121,0.4870368540287018,0.1840399503707885,0.0,0.0,0.126477837562561,24.68036651611328,25.0,-4.007094383239746,-4257.82373046875,63.26122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938923433423042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108901709318161,0.1089059337973594,-4.22307311964687e-06,0.0,9.528878581477328e-05,0.0,0.0,4.218494415283203,0.0,0.0,0.0,0.2710722982883453,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629539564251899,-1612.9176025390625,304.14752197265625,0.7473644614219666,0.1131639704108238,0.1023288443684578,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.565902829170227,0.050000000745058,0.0481333136558532,293.13287353515625,297.1499938964844,293.1499938964844,0.0586138516664505,-1196.379150390625,304.14459228515625,0.7363868951797485,0.108245238661766,0.0759197175502777,293.1410827636719,297.1499938964844,293.1499938964844,0.1548621505498886,-3425.911865234375,304.14862060546875,0.948366641998291,0.2290732264518737,0.2173328846693039,293.2651672363281,297.1499938964844,293.1499938964844,0.0048846690915524,-1813.5601806640625,297.6918029785156,0.565902829170227,0.050000000745058,0.2283237129449844,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,295.2652587890625,291.1209411621094,1.0,0.1812769174575805,0.8048036098480225,0.8048036098480225,1.0,1.0,-0.8064993619918823,0.317940890789032,0.4885585010051727,0.1849189400672912,0.0,0.0,0.130480483174324,24.63346672058105,25.0,-3.531448602676392,-4292.98974609375,63.57160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945515409111976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105758696794509,0.1105800941586494,-4.225607881380711e-06,0.0,9.595779556548224e-05,0.0,0.0,4.287242412567139,0.0,0.0,0.0,0.2713324129581451,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629539564251899,-1612.9176025390625,304.14752197265625,0.7473644614219666,0.1131639704108238,0.1023288443684578,293.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.565902829170227,0.050000000745058,0.0481333136558532,293.13287353515625,297.1499938964844,293.1499938964844,0.0586138516664505,-1196.379150390625,304.14459228515625,0.7363868951797485,0.108245238661766,0.0759197175502777,293.1410827636719,297.1499938964844,293.1499938964844,0.1548621505498886,-3425.911865234375,304.14862060546875,0.948366641998291,0.2290732264518737,0.2173328846693039,293.2651672363281,297.1499938964844,293.1499938964844,0.0048846690915524,-1813.5601806640625,297.6918029785156,0.565902829170227,0.050000000745058,0.2283237129449844,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377380371094,295.2652587890625,291.1209411621094,1.0,0.1812769174575805,0.8048036098480225,0.8048036098480225,1.0,1.0,-0.8064993619918823,0.317940890789032,0.4885585010051727,0.1849189400672912,0.0,0.0,0.130480483174324,24.63346672058105,25.0,-3.531448602676392,-4292.98974609375,63.57160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945515409111976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105758696794509,0.1105800941586494,-4.225607881380711e-06,0.0,9.595779556548224e-05,0.0,0.0,4.287242412567139,0.0,0.0,0.0,0.2713324129581451,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634486824274063,-1621.5765380859375,304.14752197265625,0.7491341829299927,0.1137597188353538,0.1028604581952095,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664077997207642,0.050000000745058,0.0481301471590995,293.12506103515625,297.1499938964844,293.1499938964844,0.060238990932703,-1218.1766357421875,304.1437072753906,0.74102783203125,0.1102626547217369,0.0772949457168579,293.1405334472656,297.1499938964844,293.1499938964844,0.1551703363656997,-3431.40380859375,304.1485595703125,0.9496569633483888,0.2294112890958786,0.2176446914672851,293.26416015625,297.1499938964844,293.1499938964844,0.0048541235737502,-1803.5091552734373,297.6535339355469,0.5664077997207642,0.050000000745058,0.228308692574501,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,295.26422119140625,291.1187744140625,1.0,0.1814781725406646,0.804908275604248,0.804908275604248,1.0,1.0,-0.8091403245925903,0.3189720511436462,0.4901682734489441,0.1858018636703491,0.0,0.0,0.1347558498382568,24.5876693725586,25.0,-3.03812575340271,-4331.17333984375,63.91255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953212678432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124002486467361,0.1124044731259346,-4.228410489304224e-06,0.0,9.673897147877142e-05,0.0,0.0,4.362361431121826,0.0,0.0,0.0,0.2716171145439148,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634486824274063,-1621.5765380859375,304.14752197265625,0.7491341829299927,0.1137597188353538,0.1028604581952095,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664077997207642,0.050000000745058,0.0481301471590995,293.12506103515625,297.1499938964844,293.1499938964844,0.060238990932703,-1218.1766357421875,304.1437072753906,0.74102783203125,0.1102626547217369,0.0772949457168579,293.1405334472656,297.1499938964844,293.1499938964844,0.1551703363656997,-3431.40380859375,304.1485595703125,0.9496569633483888,0.2294112890958786,0.2176446914672851,293.26416015625,297.1499938964844,293.1499938964844,0.0048541235737502,-1803.5091552734373,297.6535339355469,0.5664077997207642,0.050000000745058,0.228308692574501,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,295.26422119140625,291.1187744140625,1.0,0.1814781725406646,0.804908275604248,0.804908275604248,1.0,1.0,-0.8091403245925903,0.3189720511436462,0.4901682734489441,0.1858018636703491,0.0,0.0,0.1347558498382568,24.5876693725586,25.0,-3.03812575340271,-4331.17333984375,63.91255187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953212678432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124002486467361,0.1124044731259346,-4.228410489304224e-06,0.0,9.673897147877142e-05,0.0,0.0,4.362361431121826,0.0,0.0,0.0,0.2716171145439148,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639415234327316,-1630.215576171875,304.14752197265625,0.7509064078330994,0.1143563538789749,0.1033932939171791,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669064521789551,0.050000000745058,0.04812703281641,293.1174621582031,297.1499938964844,293.1499938964844,0.0619883313775062,-1241.791748046875,304.14288330078125,0.746017575263977,0.1124405562877655,0.0787866935133934,293.1399841308594,297.1499938964844,293.1499938964844,0.1554874777793884,-3437.04541015625,304.1485290527344,0.9509548544883728,0.2297648638486862,0.2179714888334274,293.2630920410156,297.1499938964844,293.1499938964844,0.0048239096067845,-1793.514892578125,297.6158142089844,0.5669064521789551,0.050000000745058,0.2282939255237579,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,295.26318359375,291.116943359375,1.0,0.1817008703947067,0.8050128817558289,0.8050128817558289,1.0,1.0,-0.8119409680366516,0.320100873708725,0.4918400645256042,0.1866521686315536,0.0,0.0,0.139260709285736,24.543725967407227,25.0,-2.5677945613861084,-4372.2353515625,64.28215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962011516094207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143614798784256,0.1143657118082046,-4.231463208270725e-06,0.0,9.763193520484492e-05,0.0,0.0,4.443348407745361,0.0,0.0,0.0,0.2719245851039886,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639415234327316,-1630.215576171875,304.14752197265625,0.7509064078330994,0.1143563538789749,0.1033932939171791,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669064521789551,0.050000000745058,0.04812703281641,293.1174621582031,297.1499938964844,293.1499938964844,0.0619883313775062,-1241.791748046875,304.14288330078125,0.746017575263977,0.1124405562877655,0.0787866935133934,293.1399841308594,297.1499938964844,293.1499938964844,0.1554874777793884,-3437.04541015625,304.1485290527344,0.9509548544883728,0.2297648638486862,0.2179714888334274,293.2630920410156,297.1499938964844,293.1499938964844,0.0048239096067845,-1793.514892578125,297.6158142089844,0.5669064521789551,0.050000000745058,0.2282939255237579,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,295.26318359375,291.116943359375,1.0,0.1817008703947067,0.8050128817558289,0.8050128817558289,1.0,1.0,-0.8119409680366516,0.320100873708725,0.4918400645256042,0.1866521686315536,0.0,0.0,0.139260709285736,24.543725967407227,25.0,-2.5677945613861084,-4372.2353515625,64.28215026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962011516094207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143614798784256,0.1143657118082046,-4.231463208270725e-06,0.0,9.763193520484492e-05,0.0,0.0,4.443348407745361,0.0,0.0,0.0,0.2719245851039886,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641868561506271,-1634.5208740234375,304.14752197265625,0.7517891526222229,0.1146544069051742,0.1036596968770027,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.567150354385376,0.050000000745058,0.0481255166232585,293.1137390136719,297.1499938964844,293.1499938964844,0.0629031658172607,-1254.205078125,304.1425170898437,0.7486289739608765,0.1135827153921127,0.079571396112442,293.1396789550781,297.1499938964844,293.1499938964844,0.1556492000818252,-3439.91845703125,304.14849853515625,0.951601266860962,0.229947030544281,0.2181401699781417,293.2625732421875,297.1499938964844,293.1499938964844,0.0048089339397847,-1788.5426025390625,297.5971374511719,0.567150354385376,0.050000000745058,0.2282867282629013,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572631835937,295.2626647949219,291.1161193847656,1.0,0.1818199604749679,0.8050652146339417,0.8050652146339417,1.0,1.0,-0.8133944272994995,0.3207029402256012,0.4926915168762207,0.1870540678501129,0.0,0.0,0.1415875405073166,24.52266502380371,25.0,-2.344687938690185,-4393.81396484375,64.4770736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.0966815426945686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153899133205413,0.1153941452503204,-4.233078470861074e-06,0.0,9.811947529669852e-05,0.0,0.0,4.485911846160889,0.0,0.0,0.0,0.272086352109909,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644311681389808,-1638.8115234375,304.14752197265625,0.7526668906211853,0.1149518489837646,0.103925734758377,293.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673890113830566,0.050000000745058,0.0481240339577198,293.110107421875,297.1499938964844,293.1499938964844,0.0638406053185463,-1266.9708251953125,304.1421813964844,0.7513076066970825,0.1147556081414222,0.0803787186741828,293.139404296875,297.1499938964844,293.1499938964844,0.1558127552270889,-3442.822265625,304.1484680175781,0.9522427320480348,0.2301324307918548,0.2183120250701904,293.2620849609375,297.1499938964844,293.1499938964844,0.0047940234653651,-1783.57958984375,297.5785827636719,0.5673890113830566,0.050000000745058,0.2282796949148178,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7396850585937,295.2621459960937,291.11541748046875,1.0,0.1819439232349395,0.8051098585128784,0.8051098585128784,1.0,1.0,-0.8148787021636963,0.321329653263092,0.4935490787029266,0.1874338090419769,0.0,0.0,0.1439565122127533,24.502315521240234,25.0,-2.12505316734314,-4416.0615234375,64.67823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971875563263893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116447776556015,0.116452008485794,-4.234749667375581e-06,0.0,9.863301238510758e-05,0.0,0.0,4.5297627449035645,0.0,0.0,0.0,0.2722531259059906,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649155303835868,-1647.326904296875,304.1475524902344,0.7543992400169373,0.115543358027935,0.1044554188847541,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678457617759705,0.050000000745058,0.0481212064623832,293.1031494140625,297.1499938964844,293.1499938964844,0.0657733082771301,-1293.434326171875,304.1415710449219,0.7568382620811462,0.1171825230121612,0.082053355872631,293.13885498046875,297.1499938964844,293.1499938964844,0.1561445742845535,-3448.705078125,304.1484375,0.9535024762153624,0.2305117547512054,0.2186644226312637,293.26104736328125,297.1499938964844,293.1499938964844,0.0047644125297665,-1773.686767578125,297.54180908203125,0.5678457617759705,0.050000000745058,0.2282662838697433,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,295.2611389160156,291.1141967773437,1.0,0.182205781340599,0.8051990866661072,0.8051990866661072,1.0,1.0,-0.8179277181625366,0.3226581811904907,0.4952695667743683,0.1881136298179626,0.0,0.0,0.1488008052110672,24.464086532592773,25.0,-1.692354440689087,-4462.49609375,65.09803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982731953263282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186452805995941,0.1186495199799537,-4.2382534957141615e-06,0.0,9.973480337066576e-05,0.0,0.0,4.621079444885254,0.0,0.0,0.0,0.2726008296012878,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649155303835868,-1647.326904296875,304.1475524902344,0.7543992400169373,0.115543358027935,0.1044554188847541,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678457617759705,0.050000000745058,0.0481212064623832,293.1031494140625,297.1499938964844,293.1499938964844,0.0657733082771301,-1293.434326171875,304.1415710449219,0.7568382620811462,0.1171825230121612,0.082053355872631,293.13885498046875,297.1499938964844,293.1499938964844,0.1561445742845535,-3448.705078125,304.1484375,0.9535024762153624,0.2305117547512054,0.2186644226312637,293.26104736328125,297.1499938964844,293.1499938964844,0.0047644125297665,-1773.686767578125,297.54180908203125,0.5678457617759705,0.050000000745058,0.2282662838697433,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,295.2611389160156,291.1141967773437,1.0,0.182205781340599,0.8051990866661072,0.8051990866661072,1.0,1.0,-0.8179277181625366,0.3226581811904907,0.4952695667743683,0.1881136298179626,0.0,0.0,0.1488008052110672,24.464086532592773,25.0,-1.692354440689087,-4462.49609375,65.09803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982731953263282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186452805995941,0.1186495199799537,-4.2382534957141615e-06,0.0,9.973480337066576e-05,0.0,0.0,4.621079444885254,0.0,0.0,0.0,0.2726008296012878,4.0,0.0,1.0
