time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701102018356323,-1738.9984130859375,304.14898681640625,0.7693869471549988,0.1221639811992645,0.1104806885123252,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686335563659668,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921602621674537,-1668.5089111328125,304.1444091796875,0.8253744840621948,0.1511707305908203,0.1060395240783691,293.138671875,297.1499938964844,293.1499938964844,0.1602376848459243,-3520.04736328125,304.149169921875,0.962285339832306,0.2357318252325058,0.2236296683549881,293.2575988769531,297.1499938964844,293.1499938964844,0.0042897351086139,-1608.5587158203125,296.97137451171875,0.5686335563659668,0.050000000745058,0.2282429933547973,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,295.2575378417969,291.1414794921875,1.0,0.186961367726326,0.8059221506118774,0.8059221506118774,1.0,1.0,-0.8598708510398865,0.3465159833431244,0.5133548378944397,0.1835654079914093,0.0,0.0,0.2079190909862518,24.52806663513184,25.0,5.162152290344238,-5194.515625,71.96399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177786365151405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498858034610748,0.1498900949954986,-4.293915935704717e-06,0.0,0.0001195303411805,0.0,0.0,5.956948757171631,0.0,0.0,0.0,0.2777682840824127,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701102018356323,-1738.9984130859375,304.14898681640625,0.7693869471549988,0.1221639811992645,0.1104806885123252,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686335563659668,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921602621674537,-1668.5089111328125,304.1444091796875,0.8253744840621948,0.1511707305908203,0.1060395240783691,293.138671875,297.1499938964844,293.1499938964844,0.1602376848459243,-3520.04736328125,304.149169921875,0.962285339832306,0.2357318252325058,0.2236296683549881,293.2575988769531,297.1499938964844,293.1499938964844,0.0042897351086139,-1608.5587158203125,296.97137451171875,0.5686335563659668,0.050000000745058,0.2282429933547973,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.15972900390625,295.2575378417969,291.1414794921875,1.0,0.186961367726326,0.8059221506118774,0.8059221506118774,1.0,1.0,-0.8598708510398865,0.3465159833431244,0.5133548378944397,0.1835654079914093,0.0,0.0,0.2079190909862518,24.52806663513184,25.0,5.162152290344238,-5194.515625,71.96399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177786365151405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498858034610748,0.1498900949954986,-4.293915935704717e-06,0.0,0.0001195303411805,0.0,0.0,5.956948757171631,0.0,0.0,0.0,0.2777682840824127,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703024119138717,-1742.394287109375,304.1490173339844,0.7697288990020752,0.1224653869867324,0.1107261478900909,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684312582015991,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928911566734314,-1678.9957275390625,304.1450500488281,0.8268089890480042,0.1521257609128952,0.1067293956875801,293.1387634277344,297.1499938964844,293.1499938964844,0.1603919863700866,-3522.68896484375,304.1492004394531,0.9623257517814636,0.2360010892152786,0.2238574773073196,293.2577514648437,297.1499938964844,293.1499938964844,0.0042598024010658,-1597.8306884765625,296.9355773925781,0.5684312582015991,0.050000000745058,0.2282488495111465,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,295.2577514648437,291.1449279785156,1.0,0.1871756166219711,0.8059418797492981,0.8059418797492981,1.0,1.0,-0.8612751364707947,0.3474389016628265,0.5138362646102905,0.183097556233406,0.0,0.0,0.2084032446146011,24.559431076049805,25.0,4.588922023773193,-5211.1865234375,72.24567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1183058321475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502369791269302,0.150241270661354,-4.294821337680332e-06,0.0,0.0001200653787236,0.0,0.0,5.972696781158447,0.0,0.0,0.0,0.2778331041336059,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703024119138717,-1742.394287109375,304.1490173339844,0.7697288990020752,0.1224653869867324,0.1107261478900909,293.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684312582015991,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928911566734314,-1678.9957275390625,304.1450500488281,0.8268089890480042,0.1521257609128952,0.1067293956875801,293.1387634277344,297.1499938964844,293.1499938964844,0.1603919863700866,-3522.68896484375,304.1492004394531,0.9623257517814636,0.2360010892152786,0.2238574773073196,293.2577514648437,297.1499938964844,293.1499938964844,0.0042598024010658,-1597.8306884765625,296.9355773925781,0.5684312582015991,0.050000000745058,0.2282488495111465,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,295.2577514648437,291.1449279785156,1.0,0.1871756166219711,0.8059418797492981,0.8059418797492981,1.0,1.0,-0.8612751364707947,0.3474389016628265,0.5138362646102905,0.183097556233406,0.0,0.0,0.2084032446146011,24.559431076049805,25.0,4.588922023773193,-5211.1865234375,72.24567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1183058321475982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502369791269302,0.150241270661354,-4.294821337680332e-06,0.0,0.0001200653787236,0.0,0.0,5.972696781158447,0.0,0.0,0.0,0.2778331041336059,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705855041742324,-1747.46044921875,304.1488647460937,0.7703708410263062,0.1228589043021202,0.1110642924904823,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683028697967529,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935049727559089,-1687.802734375,304.14569091796875,0.8280293941497803,0.1528777629137039,0.1072984859347343,293.13836669921875,297.1499938964844,293.1499938964844,0.1606563627719879,-3527.328857421875,304.1490173339844,0.962622046470642,0.2363675981760025,0.2241855710744857,293.25714111328125,297.1499938964844,293.1499938964844,0.0042316941544413,-1587.8260498046875,296.9009094238281,0.5683028697967529,0.050000000745058,0.2282525599002838,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,295.2572326660156,291.1465759277344,1.0,0.1873800903558731,0.8059616088867188,0.8059616088867188,1.0,1.0,-0.8627630472183228,0.3483979403972626,0.5143651366233826,0.1826483160257339,0.0,0.0,0.2087276130914688,24.58032989501953,25.0,2.409104347229004,-5225.75927734375,72.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186761856079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504340916872024,0.1504383832216262,-4.295303824619623e-06,0.0,0.000120441240142,0.0,0.0,5.981505393981934,0.0,0.0,0.0,0.2778696119785309,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705855041742324,-1747.46044921875,304.1488647460937,0.7703708410263062,0.1228589043021202,0.1110642924904823,293.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683028697967529,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935049727559089,-1687.802734375,304.14569091796875,0.8280293941497803,0.1528777629137039,0.1072984859347343,293.13836669921875,297.1499938964844,293.1499938964844,0.1606563627719879,-3527.328857421875,304.1490173339844,0.962622046470642,0.2363675981760025,0.2241855710744857,293.25714111328125,297.1499938964844,293.1499938964844,0.0042316941544413,-1587.8260498046875,296.9009094238281,0.5683028697967529,0.050000000745058,0.2282525599002838,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.142822265625,295.2572326660156,291.1465759277344,1.0,0.1873800903558731,0.8059616088867188,0.8059616088867188,1.0,1.0,-0.8627630472183228,0.3483979403972626,0.5143651366233826,0.1826483160257339,0.0,0.0,0.2087276130914688,24.58032989501953,25.0,2.409104347229004,-5225.75927734375,72.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186761856079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504340916872024,0.1504383832216262,-4.295303824619623e-06,0.0,0.000120441240142,0.0,0.0,5.981505393981934,0.0,0.0,0.0,0.2778696119785309,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707475990056991,-1750.3736572265625,304.1487731933594,0.770732581615448,0.1230731531977653,0.111252523958683,293.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682356953620911,0.050000000745058,0.0481187254190444,293.0916442871094,297.1499938964844,293.1499938964844,0.0937408134341239,-1691.1783447265625,304.1460266113281,0.8284649848937988,0.1531452983617782,0.107512354850769,293.1380615234375,297.1499938964844,293.1499938964844,0.1608167737722396,-3530.15869140625,304.1488952636719,0.9627982974052428,0.2365705370903015,0.2243720591068267,293.25665283203125,297.1499938964844,293.1499938964844,0.0042182356119155,-1583.06201171875,296.88385009765625,0.5682356953620911,0.050000000745058,0.2282545119524002,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.13836669921875,295.2567443847656,291.1468200683594,1.0,0.1874785274267196,0.8059714436531067,0.8059714436531067,1.0,1.0,-0.8634722828865051,0.3488630950450897,0.5146092176437378,0.1824138015508651,0.0,0.0,0.2089091837406158,24.590835571289062,25.0,1.4580951929092407,-5233.0625,72.66185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1188071444630622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505352109670639,0.1505395025014877,-4.295492999517592e-06,0.0,0.0001205741500598,0.0,0.0,5.985946178436279,0.0,0.0,0.0,0.2778870761394501,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709180012345314,-1753.4400634765625,304.148681640625,0.771101713180542,0.1232955455780029,0.1114489361643791,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681585669517517,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939210206270217,-1693.74609375,304.1464233398437,0.8287615180015564,0.1533342152833938,0.1076730713248252,293.13775634765625,297.1499938964844,293.1499938964844,0.1609884053468704,-3533.187255859375,304.1488037109375,0.9629737138748168,0.2367823421955108,0.2245680540800094,293.2560729980469,297.1499938964844,293.1499938964844,0.0042051235213875,-1578.4261474609375,296.86700439453125,0.5681585669517517,0.050000000745058,0.2282567471265792,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1338806152344,295.25616455078125,291.1469116210937,1.0,0.187574028968811,0.8059796094894409,0.8059796094894409,1.0,1.0,-0.8641393780708313,0.349311351776123,0.5148280262947083,0.18216572701931,0.0,0.0,0.2091030925512313,24.602333068847656,25.0,0.7641180753707886,-5240.37060546875,72.79143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.118907131254673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506444960832595,0.1506487876176834,-4.295685812394368e-06,0.0,0.0001206756278406,0.0,0.0,5.990730285644531,0.0,0.0,0.0,0.2779056131839752,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712775439023971,-1759.91796875,304.1485290527344,0.7718392610549927,0.1237599849700927,0.1118611991405487,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679656267166138,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0940998792648315,-1696.244873046875,304.1473083496094,0.8289011716842651,0.1534607857465744,0.1078236252069473,293.1371154785156,297.1499938964844,293.1499938964844,0.1613557636737823,-3539.665771484375,304.1485900878906,0.9632984399795532,0.2372264564037323,0.2249817550182342,293.2546691894531,297.1499938964844,293.1499938964844,0.0041797133162617,-1569.4454345703125,296.8341064453125,0.5679656267166138,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,295.2547912597656,291.1468200683594,1.0,0.1877549439668655,0.8059958219528198,0.8059958219528198,1.0,1.0,-0.8653194308280945,0.3501492142677307,0.5151702165603638,0.1816135793924331,0.0,0.0,0.2095243334770202,24.62926483154297,25.0,-0.0451458618044853,-5254.68994140625,73.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190296709537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508832424879074,0.1508875340223312,-4.296103270462481e-06,0.0,0.0001207999812322,0.0,0.0,6.001179218292236,0.0,0.0,0.0,0.2779459953308105,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712775439023971,-1759.91796875,304.1485290527344,0.7718392610549927,0.1237599849700927,0.1118611991405487,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679656267166138,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0940998792648315,-1696.244873046875,304.1473083496094,0.8289011716842651,0.1534607857465744,0.1078236252069473,293.1371154785156,297.1499938964844,293.1499938964844,0.1613557636737823,-3539.665771484375,304.1485900878906,0.9632984399795532,0.2372264564037323,0.2249817550182342,293.2546691894531,297.1499938964844,293.1499938964844,0.0041797133162617,-1569.4454345703125,296.8341064453125,0.5679656267166138,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1246643066406,295.2547912597656,291.1468200683594,1.0,0.1877549439668655,0.8059958219528198,0.8059958219528198,1.0,1.0,-0.8653194308280945,0.3501492142677307,0.5151702165603638,0.1816135793924331,0.0,0.0,0.2095243334770202,24.62926483154297,25.0,-0.0451458618044853,-5254.68994140625,73.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190296709537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508832424879074,0.1508875340223312,-4.296103270462481e-06,0.0,0.0001207999812322,0.0,0.0,6.001179218292236,0.0,0.0,0.0,0.2779459953308105,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716564059257507,-1766.751708984375,304.1483764648437,0.7725540399551392,0.1242459565401077,0.1122944727540016,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677125453948975,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940165519714355,-1694.9365234375,304.1483459472656,0.8283881545066833,0.1532308906316757,0.1077296361327171,293.13641357421875,297.1499938964844,293.1499938964844,0.1617468297481537,-3546.552978515625,304.1484069824219,0.9635667204856871,0.2376924157142639,0.2254180014133453,293.2530517578125,297.1499938964844,293.1499938964844,0.004155219066888,-1560.782470703125,296.8021850585937,0.5677125453948975,0.050000000745058,0.2282697558403015,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,295.253173828125,291.1465759277344,1.0,0.187919870018959,0.8060120940208435,0.8060120940208435,1.0,1.0,-0.8662609457969666,0.3509004116058349,0.5153605341911316,0.180964320898056,0.0,0.0,0.2099894434213638,24.662134170532227,25.0,-0.3464316725730896,-5268.3232421875,73.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.119072176516056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511484384536743,0.1511527448892593,-4.296568477002438e-06,0.0,0.0001208431203849,0.0,0.0,6.012792110443115,0.0,0.0,0.0,0.2779908776283264,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716564059257507,-1766.751708984375,304.1483764648437,0.7725540399551392,0.1242459565401077,0.1122944727540016,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677125453948975,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940165519714355,-1694.9365234375,304.1483459472656,0.8283881545066833,0.1532308906316757,0.1077296361327171,293.13641357421875,297.1499938964844,293.1499938964844,0.1617468297481537,-3546.552978515625,304.1484069824219,0.9635667204856871,0.2376924157142639,0.2254180014133453,293.2530517578125,297.1499938964844,293.1499938964844,0.004155219066888,-1560.782470703125,296.8021850585937,0.5677125453948975,0.050000000745058,0.2282697558403015,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151428222656,295.253173828125,291.1465759277344,1.0,0.187919870018959,0.8060120940208435,0.8060120940208435,1.0,1.0,-0.8662609457969666,0.3509004116058349,0.5153605341911316,0.180964320898056,0.0,0.0,0.2099894434213638,24.662134170532227,25.0,-0.3464316725730896,-5268.3232421875,73.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.119072176516056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511484384536743,0.1511527448892593,-4.296568477002438e-06,0.0,0.0001208431203849,0.0,0.0,6.012792110443115,0.0,0.0,0.0,0.2779908776283264,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720497891306877,-1773.853759765625,304.1482849121094,0.7732309103012085,0.124749019742012,0.1127444952726364,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673951506614685,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936525091528892,-1689.553466796875,304.1495056152344,0.8271804451942444,0.152625098824501,0.1073756366968154,293.1357421875,297.1499938964844,293.1499938964844,0.1621551662683487,-3553.73193359375,304.14825439453125,0.9637657999992372,0.2381757497787475,0.2258720695972442,293.25128173828125,297.1499938964844,293.1499938964844,0.0041315387934446,-1552.3939208984375,296.77117919921875,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,295.2514343261719,291.1463317871094,1.0,0.1880656778812408,0.8060268759727478,0.8060268759727478,1.0,1.0,-0.866934597492218,0.3515582084655761,0.5153763890266418,0.1801959872245788,0.0,0.0,0.2104894518852234,24.70102882385254,25.0,-0.3780847489833832,-5280.9716796875,73.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190615147352218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514364182949066,0.1514407098293304,-4.2970800677721854e-06,0.0,0.0001208323010359,0.0,0.0,6.025416374206543,0.0,0.0,0.0,0.2780397236347198,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720497891306877,-1773.853759765625,304.1482849121094,0.7732309103012085,0.124749019742012,0.1127444952726364,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673951506614685,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936525091528892,-1689.553466796875,304.1495056152344,0.8271804451942444,0.152625098824501,0.1073756366968154,293.1357421875,297.1499938964844,293.1499938964844,0.1621551662683487,-3553.73193359375,304.14825439453125,0.9637657999992372,0.2381757497787475,0.2258720695972442,293.25128173828125,297.1499938964844,293.1499938964844,0.0041315387934446,-1552.3939208984375,296.77117919921875,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1051940917969,295.2514343261719,291.1463317871094,1.0,0.1880656778812408,0.8060268759727478,0.8060268759727478,1.0,1.0,-0.866934597492218,0.3515582084655761,0.5153763890266418,0.1801959872245788,0.0,0.0,0.2104894518852234,24.70102882385254,25.0,-0.3780847489833832,-5280.9716796875,73.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190615147352218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514364182949066,0.1514407098293304,-4.2970800677721854e-06,0.0,0.0001208323010359,0.0,0.0,6.025416374206543,0.0,0.0,0.0,0.2780397236347198,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724542215466499,-1781.162109375,304.1481628417969,0.7738632559776306,0.1252656728029251,0.1132078021764755,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670154690742493,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930003225803375,-1679.9884033203125,304.1507568359375,0.8252619504928589,0.1516368240118026,0.1067555844783783,293.13507080078125,297.1499938964844,293.1499938964844,0.1625770330429077,-3561.13720703125,304.14813232421875,0.9638938903808594,0.2386735826730728,0.2263407707214355,293.2494506835937,297.1499938964844,293.1499938964844,0.0041085956618189,-1544.2509765625,296.7410583496094,0.5670154690742493,0.050000000745058,0.2282902151346206,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,295.2496032714844,291.1461486816406,1.0,0.18818961083889,0.8060415983200073,0.8060415983200073,1.0,1.0,-0.8673251271247864,0.3521202206611633,0.515204906463623,0.1792948395013809,0.0,0.0,0.2110143005847931,24.745380401611328,25.0,-0.3191071152687073,-5292.43212890625,73.54265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190236434340477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517408788204193,0.1517451703548431,-4.2976284930773545e-06,0.0,0.0001207938694278,0.0,0.0,6.0387797355651855,0.0,0.0,0.0,0.278091549873352,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724542215466499,-1781.162109375,304.1481628417969,0.7738632559776306,0.1252656728029251,0.1132078021764755,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670154690742493,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930003225803375,-1679.9884033203125,304.1507568359375,0.8252619504928589,0.1516368240118026,0.1067555844783783,293.13507080078125,297.1499938964844,293.1499938964844,0.1625770330429077,-3561.13720703125,304.14813232421875,0.9638938903808594,0.2386735826730728,0.2263407707214355,293.2494506835937,297.1499938964844,293.1499938964844,0.0041085956618189,-1544.2509765625,296.7410583496094,0.5670154690742493,0.050000000745058,0.2282902151346206,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09478759765625,295.2496032714844,291.1461486816406,1.0,0.18818961083889,0.8060415983200073,0.8060415983200073,1.0,1.0,-0.8673251271247864,0.3521202206611633,0.515204906463623,0.1792948395013809,0.0,0.0,0.2110143005847931,24.745380401611328,25.0,-0.3191071152687073,-5292.43212890625,73.54265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190236434340477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517408788204193,0.1517451703548431,-4.2976284930773545e-06,0.0,0.0001207938694278,0.0,0.0,6.0387797355651855,0.0,0.0,0.0,0.278091549873352,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.072659745812416,-1784.8787841796875,304.14813232421875,0.774162232875824,0.1255280077457428,0.113443523645401,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668037533760071,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925660952925682,-1673.63671875,304.1513977050781,0.8240350484848022,0.1509998738765716,0.106345847249031,293.1347351074219,297.1499938964844,293.1499938964844,0.1627923101186752,-3564.912109375,304.1480712890625,0.963932454586029,0.2389271259307861,0.2265798896551132,293.2484741210937,297.1499938964844,293.1499938964844,0.0040973899886012,-1540.2681884765625,296.726318359375,0.5668037533760071,0.050000000745058,0.2282964587211609,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0893859863281,295.2486572265625,291.14605712890625,1.0,0.1882426887750625,0.8060489892959595,0.8060489892959595,1.0,1.0,-0.8674123287200928,0.3523650169372558,0.5150473117828369,0.1787926107645034,0.0,0.0,0.2112838625907898,24.76934814453125,25.0,-0.2801510691642761,-5297.69677734375,73.5929183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190011277794838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518979221582412,0.1519022285938263,-4.2979131649190094e-06,0.0,0.0001207710229209,0.0,0.0,6.045677661895752,0.0,0.0,0.0,0.2781183421611786,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728669986128807,-1788.6285400390625,304.1481018066406,0.7744495868682861,0.1257925629615783,0.1136814355850219,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665785670280457,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920593962073326,-1666.2333984375,304.1520690917969,0.8226274251937866,0.1502682715654373,0.1058693677186966,293.1343994140625,297.1499938964844,293.1499938964844,0.1630100905895233,-3568.728515625,304.1480407714844,0.9639550447463988,0.2391834706068039,0.2268218100070953,293.2475280761719,297.1499938964844,293.1499938964844,0.0040863617323338,-1536.3446044921875,296.7118225097656,0.5665785670280457,0.050000000745058,0.2283031195402145,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838623046875,295.2476806640625,291.14599609375,1.0,0.1882894188165664,0.806056022644043,0.806056022644043,1.0,1.0,-0.8674259185791016,0.352584958076477,0.5148409605026245,0.1782557368278503,0.0,0.0,0.2115568220615387,24.79435539245605,25.0,-0.235672578215599,-5302.642578125,73.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189792677760124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520574986934662,0.1520618051290512,-4.298203748476226e-06,0.0,0.0001207488312502,0.0,0.0,6.052690505981445,0.0,0.0,0.0,0.2781455814838409,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732852667570114,-1796.201416015625,304.1480407714844,0.774992823600769,0.1263262927532196,0.114162266254425,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660935640335083,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908410176634788,-1648.45458984375,304.15338134765625,0.8192912936210632,0.1485378593206405,0.1047280430793762,293.1337890625,297.1499938964844,293.1499938964844,0.1634518802165985,-3576.462890625,304.14794921875,0.9639590382575988,0.2397029399871826,0.227312758564949,293.2455444335937,297.1499938964844,293.1499938964844,0.0040648225694894,-1528.67041015625,296.6834411621094,0.5660935640335083,0.050000000745058,0.2283174991607666,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.07244873046875,295.2456970214844,291.1459045410156,1.0,0.1883636713027954,0.8060699701309204,0.8060699701309204,1.0,1.0,-0.867243230342865,0.3529542684555053,0.5142889618873596,0.1770826876163482,0.0,0.0,0.2121073305606842,24.84675979614257,25.0,-0.136983647942543,-5311.62109375,73.67855072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189440786838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523811072111129,0.152385413646698,-4.298797193769133e-06,0.0,0.0001207131208502,0.0,0.0,6.066922664642334,0.0,0.0,0.0,0.2782009243965149,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732852667570114,-1796.201416015625,304.1480407714844,0.774992823600769,0.1263262927532196,0.114162266254425,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660935640335083,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908410176634788,-1648.45458984375,304.15338134765625,0.8192912936210632,0.1485378593206405,0.1047280430793762,293.1337890625,297.1499938964844,293.1499938964844,0.1634518802165985,-3576.462890625,304.14794921875,0.9639590382575988,0.2397029399871826,0.227312758564949,293.2455444335937,297.1499938964844,293.1499938964844,0.0040648225694894,-1528.67041015625,296.6834411621094,0.5660935640335083,0.050000000745058,0.2283174991607666,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.07244873046875,295.2456970214844,291.1459045410156,1.0,0.1883636713027954,0.8060699701309204,0.8060699701309204,1.0,1.0,-0.867243230342865,0.3529542684555053,0.5142889618873596,0.1770826876163482,0.0,0.0,0.2121073305606842,24.84675979614257,25.0,-0.136983647942543,-5311.62109375,73.67855072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189440786838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523811072111129,0.152385413646698,-4.298797193769133e-06,0.0,0.0001207131208502,0.0,0.0,6.066922664642334,0.0,0.0,0.0,0.2782009243965149,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737062320113182,-1803.83056640625,304.1479797363281,0.7754966616630554,0.1268635094165802,0.1146472319960594,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655701160430908,0.050000000745058,0.0481352917850017,293.1562805175781,297.1499938964844,293.1499938964844,0.0893558114767074,-1626.8138427734375,304.1547241210937,0.8152472376823425,0.146463930606842,0.1033423170447349,293.1332397460937,297.1499938964844,293.1499938964844,0.1639001369476318,-3584.30078125,304.1478881835937,0.9639164805412292,0.2402297109365463,0.2278114259243011,293.2434997558594,297.1499938964844,293.1499938964844,0.0040440033189952,-1521.2373046875,296.656005859375,0.5655701160430908,0.050000000745058,0.2283331006765365,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,295.2436828613281,291.1459045410156,1.0,0.1884110420942306,0.8060839772224426,0.8060839772224426,1.0,1.0,-0.8667832016944885,0.3532273173332214,0.5135558843612671,0.1757862269878387,0.0,0.0,0.2126546055078506,24.90144729614257,25.0,-0.017365725710988,-5319.38232421875,73.68102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189284771680831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152705430984497,0.1527097374200821,-4.299399279261706e-06,0.0,0.0001206972883665,0.0,0.0,6.081202983856201,0.0,0.0,0.0,0.2782565355300903,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737062320113182,-1803.83056640625,304.1479797363281,0.7754966616630554,0.1268635094165802,0.1146472319960594,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655701160430908,0.050000000745058,0.0481352917850017,293.1562805175781,297.1499938964844,293.1499938964844,0.0893558114767074,-1626.8138427734375,304.1547241210937,0.8152472376823425,0.146463930606842,0.1033423170447349,293.1332397460937,297.1499938964844,293.1499938964844,0.1639001369476318,-3584.30078125,304.1478881835937,0.9639164805412292,0.2402297109365463,0.2278114259243011,293.2434997558594,297.1499938964844,293.1499938964844,0.0040440033189952,-1521.2373046875,296.656005859375,0.5655701160430908,0.050000000745058,0.2283331006765365,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0605773925781,295.2436828613281,291.1459045410156,1.0,0.1884110420942306,0.8060839772224426,0.8060839772224426,1.0,1.0,-0.8667832016944885,0.3532273173332214,0.5135558843612671,0.1757862269878387,0.0,0.0,0.2126546055078506,24.90144729614257,25.0,-0.017365725710988,-5319.38232421875,73.68102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189284771680831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152705430984497,0.1527097374200821,-4.299399279261706e-06,0.0,0.0001206972883665,0.0,0.0,6.081202983856201,0.0,0.0,0.0,0.2782565355300903,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741271153092384,-1811.4652099609373,304.14794921875,0.7759689688682556,0.1274008750915527,0.1151332929730415,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650210976600647,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876304134726524,-1601.712646484375,304.156005859375,0.810498058795929,0.1440858095884323,0.1017381623387336,293.1326904296875,297.1499938964844,293.1499938964844,0.1643524467945099,-3592.199951171875,304.1478271484375,0.9638426899909972,0.2407614141702652,0.2283154726028442,293.24139404296875,297.1499938964844,293.1499938964844,0.0040239128284156,-1514.049072265625,296.6294860839844,0.5650210976600647,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,295.2415466308594,291.14599609375,1.0,0.1884317249059677,0.8061028718948364,0.8061028718948364,1.0,1.0,-0.866070032119751,0.3534098863601684,0.5126601457595825,0.1743853688240051,0.0,0.0,0.2131845653057098,24.956993103027344,25.0,0.1214595064520835,-5325.9892578125,73.64167022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189375296235084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530225723981857,0.1530268639326095,-4.299995453038719e-06,0.0,0.000120706470625,0.0,0.0,6.095184803009033,0.0,0.0,0.0,0.2783111035823822,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741271153092384,-1811.4652099609373,304.14794921875,0.7759689688682556,0.1274008750915527,0.1151332929730415,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650210976600647,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876304134726524,-1601.712646484375,304.156005859375,0.810498058795929,0.1440858095884323,0.1017381623387336,293.1326904296875,297.1499938964844,293.1499938964844,0.1643524467945099,-3592.199951171875,304.1478271484375,0.9638426899909972,0.2407614141702652,0.2283154726028442,293.24139404296875,297.1499938964844,293.1499938964844,0.0040239128284156,-1514.049072265625,296.6294860839844,0.5650210976600647,0.050000000745058,0.2283495515584945,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0483703613281,295.2415466308594,291.14599609375,1.0,0.1884317249059677,0.8061028718948364,0.8061028718948364,1.0,1.0,-0.866070032119751,0.3534098863601684,0.5126601457595825,0.1743853688240051,0.0,0.0,0.2131845653057098,24.956993103027344,25.0,0.1214595064520835,-5325.9892578125,73.64167022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189375296235084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530225723981857,0.1530268639326095,-4.299995453038719e-06,0.0,0.000120706470625,0.0,0.0,6.095184803009033,0.0,0.0,0.0,0.2783111035823822,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745453387498855,-1819.05810546875,304.14794921875,0.7764186263084412,0.1279354840517044,0.1156175807118415,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644598603248596,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856854319572448,-1573.476318359375,304.1572570800781,0.8049866557121277,0.1414369046688079,0.099936619400978,293.1322326660156,297.1499938964844,293.1499938964844,0.1648068577051162,-3600.126220703125,304.1477966308594,0.9637541174888612,0.2412962466478347,0.2288230061531067,293.2391662597656,297.1499938964844,293.1499938964844,0.0040046204812824,-1507.1309814453125,296.60406494140625,0.5644598603248596,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.03594970703125,295.2393493652344,291.1462097167969,1.0,0.1884251981973648,0.8061217665672302,0.8061217665672302,1.0,1.0,-0.8651226162910461,0.3535032272338867,0.5116193890571594,0.1729012131690979,0.0,0.0,0.2136813253164291,25.01189613342285,25.0,0.2761911749839782,-5331.44384765625,73.56157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189734041690826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533232033252716,0.1533274948596954,-4.30057070843759e-06,0.0,0.0001207428795169,0.0,0.0,6.108458995819092,0.0,0.0,0.0,0.2783630192279815,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745453387498855,-1819.05810546875,304.14794921875,0.7764186263084412,0.1279354840517044,0.1156175807118415,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644598603248596,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856854319572448,-1573.476318359375,304.1572570800781,0.8049866557121277,0.1414369046688079,0.099936619400978,293.1322326660156,297.1499938964844,293.1499938964844,0.1648068577051162,-3600.126220703125,304.1477966308594,0.9637541174888612,0.2412962466478347,0.2288230061531067,293.2391662597656,297.1499938964844,293.1499938964844,0.0040046204812824,-1507.1309814453125,296.60406494140625,0.5644598603248596,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.03594970703125,295.2393493652344,291.1462097167969,1.0,0.1884251981973648,0.8061217665672302,0.8061217665672302,1.0,1.0,-0.8651226162910461,0.3535032272338867,0.5116193890571594,0.1729012131690979,0.0,0.0,0.2136813253164291,25.01189613342285,25.0,0.2761911749839782,-5331.44384765625,73.56157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189734041690826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533232033252716,0.1533274948596954,-4.30057070843759e-06,0.0,0.0001207428795169,0.0,0.0,6.108458995819092,0.0,0.0,0.0,0.2783630192279815,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747527331113815,-1822.82568359375,304.14794921875,0.7766385078430176,0.128200814127922,0.1158582344651222,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641793608665466,0.050000000745058,0.0481441132724285,293.1834411621094,297.1499938964844,293.1499938964844,0.0846409797668457,-1558.3441162109375,304.1578063964844,0.8019776940345764,0.1400261223316192,0.0989721789956092,293.13201904296875,297.1499938964844,293.1499938964844,0.1650343239307403,-3604.09033203125,304.1477966308594,0.9637103080749512,0.2415642142295837,0.2290775030851364,293.238037109375,297.1499938964844,293.1499938964844,0.0039952886290848,-1503.7789306640625,296.5917663574219,0.5641793608665466,0.050000000745058,0.2283749431371688,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0296630859375,295.2382202148437,291.1463623046875,1.0,0.188411995768547,0.8061311841011047,0.8061311841011047,1.0,1.0,-0.8645716309547424,0.3535188138484955,0.5110528469085693,0.1721360087394714,0.0,0.0,0.2139122039079666,25.03859138488769,25.0,0.3521854281425476,-5333.7529296875,73.50733184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190008446574211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534642428159713,0.1534685492515564,-4.300844466342824e-06,0.0,0.0001207707318826,0.0,0.0,6.114694118499756,0.0,0.0,0.0,0.2783874571323395,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749586895108223,-1826.56884765625,304.14794921875,0.7768574357032776,0.1284645795822143,0.1160975247621536,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639015436172485,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.083557404577732,-1542.6712646484375,304.1583557128906,0.7988576889038086,0.1385737508535385,0.0979738757014274,293.1318054199219,297.1499938964844,293.1499938964844,0.1652617007493972,-3608.05078125,304.14776611328125,0.9636701941490172,0.2418323755264282,0.2293321639299392,293.2368469238281,297.1499938964844,293.1499938964844,0.0039861667901277,-1500.4986572265625,296.57977294921875,0.5639015436172485,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234069824219,295.237060546875,291.1465148925781,1.0,0.1883927583694458,0.8061426877975464,0.8061426877975464,1.0,1.0,-0.8639785051345825,0.3535167574882507,0.5104617476463318,0.1713604480028152,0.0,0.0,0.2141300588846206,25.06452369689941,25.0,0.4230442345142364,-5335.8115234375,73.44483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190336421132087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535981148481369,0.1536024063825607,-4.301106855564285e-06,0.0,0.0001208040121127,0.0,0.0,6.120616912841797,0.0,0.0,0.0,0.2784107029438019,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753791332244873,-1834.2236328125,304.1479187011719,0.7776175141334534,0.1290155500173568,0.1165841296315193,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636077523231506,0.050000000745058,0.0481477826833725,293.1925354003906,297.1499938964844,293.1499938964844,0.0818717330694198,-1518.432373046875,304.1583251953125,0.7941754460334778,0.1367846429347992,0.0964357033371925,293.1313781738281,297.1499938964844,293.1499938964844,0.1657261699438095,-3616.145751953125,304.1477355957031,0.9639781713485718,0.2423824816942215,0.2298471182584762,293.234375,297.1499938964844,293.1499938964844,0.0039685745723545,-1494.18359375,296.5565795898437,0.5636077523231506,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101013183594,295.2345886230469,291.1464538574219,1.0,0.1883505433797836,0.8061657547950745,0.8061657547950745,1.0,1.0,-0.8633468747138977,0.3537721633911133,0.5095747113227844,0.1698845773935318,0.0,0.0,0.21457339823246,25.079458236694336,25.0,-0.3986520171165466,-5340.92919921875,73.35985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191141754388809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538541167974472,0.153858408331871,-4.3015938899770845e-06,0.0,0.0001208857429446,0.0,0.0,6.131926536560059,0.0,0.0,0.0,0.2784551382064819,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753791332244873,-1834.2236328125,304.1479187011719,0.7776175141334534,0.1290155500173568,0.1165841296315193,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636077523231506,0.050000000745058,0.0481477826833725,293.1925354003906,297.1499938964844,293.1499938964844,0.0818717330694198,-1518.432373046875,304.1583251953125,0.7941754460334778,0.1367846429347992,0.0964357033371925,293.1313781738281,297.1499938964844,293.1499938964844,0.1657261699438095,-3616.145751953125,304.1477355957031,0.9639781713485718,0.2423824816942215,0.2298471182584762,293.234375,297.1499938964844,293.1499938964844,0.0039685745723545,-1494.18359375,296.5565795898437,0.5636077523231506,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101013183594,295.2345886230469,291.1464538574219,1.0,0.1883505433797836,0.8061657547950745,0.8061657547950745,1.0,1.0,-0.8633468747138977,0.3537721633911133,0.5095747113227844,0.1698845773935318,0.0,0.0,0.21457339823246,25.079458236694336,25.0,-0.3986520171165466,-5340.92919921875,73.35985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191141754388809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538541167974472,0.153858408331871,-4.3015938899770845e-06,0.0,0.0001208857429446,0.0,0.0,6.131926536560059,0.0,0.0,0.0,0.2784551382064819,4.0,0.0,1.0
