time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.075859822332859,-1843.0267333984373,304.1478271484375,0.7790253758430481,0.1296358704566955,0.1171244978904724,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637638568878174,0.050000000745058,0.0481467954814434,293.1903381347656,297.1499938964844,293.1499938964844,0.0812107697129249,-1509.1148681640625,304.1566162109375,0.7926769852638245,0.1361490488052368,0.0958401709794998,293.1307678222656,297.1499938964844,293.1499938964844,0.1662500351667404,-3625.32861328125,304.1476135253906,0.9649803638458252,0.2429733425378799,0.2303932607173919,293.2316589355469,297.1499938964844,293.1499938964844,0.0039522713050246,-1488.4466552734375,296.5336608886719,0.5637638568878174,0.050000000745058,0.2283876687288284,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952392578125,295.2318725585937,291.14404296875,1.0,0.1883330345153808,0.8061887621879578,0.8061887621879578,1.0,1.0,-0.8639288544654846,0.3545837104320526,0.5093451738357544,0.1686009615659713,0.0,0.0,0.2154180854558944,25.03336524963379,25.0,-3.1492180824279785,-5351.44091796875,73.39102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192222461104393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542698889970779,0.1542741954326629,-4.302190973248798e-06,0.0,0.0001209954207297,0.0,0.0,6.150032997131348,0.0,0.0,0.0,0.2785243093967438,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.075859822332859,-1843.0267333984373,304.1478271484375,0.7790253758430481,0.1296358704566955,0.1171244978904724,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637638568878174,0.050000000745058,0.0481467954814434,293.1903381347656,297.1499938964844,293.1499938964844,0.0812107697129249,-1509.1148681640625,304.1566162109375,0.7926769852638245,0.1361490488052368,0.0958401709794998,293.1307678222656,297.1499938964844,293.1499938964844,0.1662500351667404,-3625.32861328125,304.1476135253906,0.9649803638458252,0.2429733425378799,0.2303932607173919,293.2316589355469,297.1499938964844,293.1499938964844,0.0039522713050246,-1488.4466552734375,296.5336608886719,0.5637638568878174,0.050000000745058,0.2283876687288284,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952392578125,295.2318725585937,291.14404296875,1.0,0.1883330345153808,0.8061887621879578,0.8061887621879578,1.0,1.0,-0.8639288544654846,0.3545837104320526,0.5093451738357544,0.1686009615659713,0.0,0.0,0.2154180854558944,25.03336524963379,25.0,-3.1492180824279785,-5351.44091796875,73.39102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12109375,18000.0,0.0,0.0,0.1192222461104393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542698889970779,0.1542741954326629,-4.302190973248798e-06,0.0,0.0001209954207297,0.0,0.0,6.150032997131348,0.0,0.0,0.0,0.2785243093967438,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763859376311302,-1852.6898193359373,304.1476745605469,0.7806921601295471,0.130296379327774,0.1177094504237175,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.564054548740387,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.0809737592935562,-1505.9044189453125,304.1548156738281,0.7924156188964844,0.1359138041734695,0.0956247076392173,293.130126953125,297.1499938964844,293.1499938964844,0.1668199151754379,-3635.330810546875,304.1474609375,0.966213583946228,0.243595078587532,0.2309719026088714,293.22869873046875,297.1499938964844,293.1499938964844,0.0039374036714434,-1483.280517578125,296.5115661621094,0.564054548740387,0.050000000745058,0.2283789217472076,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799194335937,295.2289428710937,291.1407165527344,1.0,0.1883470863103866,0.8062039613723755,0.8062039613723755,1.0,1.0,-0.8650537729263306,0.3556301593780517,0.5094236135482788,0.1674349904060363,0.0,0.0,0.2168261557817459,24.97145652770996,25.0,-4.205874919891357,-5368.7373046875,73.4911117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193848773837089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550305932760238,0.1550348997116089,-4.303312380216084e-06,0.0,0.0001211604685522,0.0,0.0,6.183228969573975,0.0,0.0,0.0,0.2786498665809631,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763859376311302,-1852.6898193359373,304.1476745605469,0.7806921601295471,0.130296379327774,0.1177094504237175,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.564054548740387,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.0809737592935562,-1505.9044189453125,304.1548156738281,0.7924156188964844,0.1359138041734695,0.0956247076392173,293.130126953125,297.1499938964844,293.1499938964844,0.1668199151754379,-3635.330810546875,304.1474609375,0.966213583946228,0.243595078587532,0.2309719026088714,293.22869873046875,297.1499938964844,293.1499938964844,0.0039374036714434,-1483.280517578125,296.5115661621094,0.564054548740387,0.050000000745058,0.2283789217472076,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799194335937,295.2289428710937,291.1407165527344,1.0,0.1883470863103866,0.8062039613723755,0.8062039613723755,1.0,1.0,-0.8650537729263306,0.3556301593780517,0.5094236135482788,0.1674349904060363,0.0,0.0,0.2168261557817459,24.97145652770996,25.0,-4.205874919891357,-5368.7373046875,73.4911117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193848773837089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550305932760238,0.1550348997116089,-4.303312380216084e-06,0.0,0.0001211604685522,0.0,0.0,6.183228969573975,0.0,0.0,0.0,0.2786498665809631,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769210234284401,-1862.5157470703125,304.1475524902344,0.7823972702026367,0.1309724301099777,0.1183115243911743,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643451809883118,0.050000000745058,0.0481431111693382,293.1822814941406,297.1499938964844,293.1499938964844,0.0808887705206871,-1504.8353271484375,304.15338134765625,0.792549729347229,0.1358392387628555,0.0955485552549362,293.12945556640625,297.1499938964844,293.1499938964844,0.1673959195613861,-3645.40869140625,304.1473388671875,0.9674604535102844,0.2442335784435272,0.231568768620491,293.2255859375,297.1499938964844,293.1499938964844,0.0039235926233232,-1478.4443359375,296.49139404296875,0.5643451809883118,0.050000000745058,0.228370189666748,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,295.225830078125,291.13824462890625,1.0,0.1883904039859771,0.8062191605567932,0.8062191605567932,1.0,1.0,-0.8663883805274963,0.356749951839447,0.5096383690834045,0.1663581281900406,0.0,0.0,0.2185441702604293,24.912776947021484,25.0,-3.4436938762664795,-5389.77001953125,73.63175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196306049823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560239493846893,0.1560282558202743,-4.304973572288873e-06,0.0,0.0001214098519994,0.0,0.0,6.226909160614014,0.0,0.0,0.0,0.2788173854351043,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769210234284401,-1862.5157470703125,304.1475524902344,0.7823972702026367,0.1309724301099777,0.1183115243911743,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643451809883118,0.050000000745058,0.0481431111693382,293.1822814941406,297.1499938964844,293.1499938964844,0.0808887705206871,-1504.8353271484375,304.15338134765625,0.792549729347229,0.1358392387628555,0.0955485552549362,293.12945556640625,297.1499938964844,293.1499938964844,0.1673959195613861,-3645.40869140625,304.1473388671875,0.9674604535102844,0.2442335784435272,0.231568768620491,293.2255859375,297.1499938964844,293.1499938964844,0.0039235926233232,-1478.4443359375,296.49139404296875,0.5643451809883118,0.050000000745058,0.228370189666748,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648132324219,295.225830078125,291.13824462890625,1.0,0.1883904039859771,0.8062191605567932,0.8062191605567932,1.0,1.0,-0.8663883805274963,0.356749951839447,0.5096383690834045,0.1663581281900406,0.0,0.0,0.2185441702604293,24.912776947021484,25.0,-3.4436938762664795,-5389.77001953125,73.63175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196306049823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560239493846893,0.1560282558202743,-4.304973572288873e-06,0.0,0.0001214098519994,0.0,0.0,6.226909160614014,0.0,0.0,0.0,0.2788173854351043,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771902501583099,-1867.4581298828125,304.14752197265625,0.7832512855529785,0.131316676735878,0.1186179146170616,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.564481794834137,0.050000000745058,0.0481422469019889,293.1802062988281,297.1499938964844,293.1499938964844,0.0808780118823051,-1504.739990234375,304.1528015136719,0.7926912307739258,0.1358401775360107,0.0955403298139572,293.1291198730469,297.1499938964844,293.1499938964844,0.1676833629608154,-3650.425048828125,304.1473083496094,0.968074381351471,0.2445583790540695,0.2318725734949112,293.2239685058594,297.1499938964844,293.1499938964844,0.0039170384407043,-1476.1290283203125,296.4820861816406,0.564481794834137,0.050000000745058,0.2283660918474197,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574584960937,295.2242431640625,291.1374206542969,1.0,0.1884219795465469,0.8062267303466797,0.8062267303466797,1.0,1.0,-0.8671047687530518,0.3573216795921325,0.5097830891609192,0.1658539772033691,0.0,0.0,0.2194625586271286,24.885862350463867,25.0,-2.8179614543914795,-5400.91650390625,73.71410369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197895109653472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565684527158737,0.1565727591514587,-4.30593672717805e-06,0.0,0.0001215711236,0.0,0.0,6.250953674316406,0.0,0.0,0.0,0.2789103984832763,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.077460840344429,-1872.4249267578125,304.1474609375,0.7841063141822815,0.1316647827625274,0.1189279183745384,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646126866340637,0.050000000745058,0.0481414198875427,293.1781311035156,297.1499938964844,293.1499938964844,0.0808833315968513,-1504.8663330078125,304.1522827148437,0.7928692698478699,0.1358617097139358,0.0955473482608795,293.1288146972656,297.1499938964844,293.1499938964844,0.1679705679416656,-3655.428955078125,304.14727783203125,0.9686816930770874,0.2448864877223968,0.2321796268224716,293.22235107421875,297.1499938964844,293.1499938964844,0.0039107021875679,-1473.8782958984375,296.4732360839844,0.5646126866340637,0.050000000745058,0.2283621579408645,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.95025634765625,295.2226257324219,291.1368408203125,1.0,0.1884594857692718,0.8062211871147156,0.8062211871147156,1.0,1.0,-0.8678479790687561,0.3578966856002807,0.5099512934684753,0.1653731912374496,0.0,0.0,0.2203999310731887,24.86054039001465,25.0,-2.171499967575073,-5412.25048828125,73.80345916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199725046753883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571308821439743,0.1571351885795593,-4.306953997001983e-06,0.0,0.0001217568351421,0.0,0.0,6.275843620300293,0.0,0.0,0.0,0.2790069878101349,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780051797628402,-1882.4171142578125,304.1473999023437,0.7858161330223083,0.1323697566986084,0.1195568442344665,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648583769798279,0.050000000745058,0.0481398701667785,293.1741638183594,297.1499938964844,293.1499938964844,0.0809362679719924,-1505.7039794921875,304.15142822265625,0.79332035779953,0.1359597146511078,0.0956015437841415,293.128173828125,297.1499938964844,293.1499938964844,0.1685445308685302,-3665.410400390625,304.147216796875,0.9698760509490968,0.2455508708953857,0.2328021824359893,293.21905517578125,297.1499938964844,293.1499938964844,0.0038986881263554,-1469.5797119140625,296.4569091796875,0.5648583769798279,0.050000000745058,0.228354811668396,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,295.2193298339844,291.13623046875,1.0,0.1885507106781005,0.8062101602554321,0.8062101602554321,1.0,1.0,-0.8694040775299072,0.3590522110462188,0.5103518962860107,0.164488285779953,0.0,0.0,0.2222881019115448,24.81447029113769,25.0,-1.0143730640411377,-5435.08056640625,74.00114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204082742333412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582804024219513,0.1582847088575363,-4.30908630733029e-06,0.0,0.0001221990969497,0.0,0.0,6.326857089996338,0.0,0.0,0.0,0.2792057693004608,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780051797628402,-1882.4171142578125,304.1473999023437,0.7858161330223083,0.1323697566986084,0.1195568442344665,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648583769798279,0.050000000745058,0.0481398701667785,293.1741638183594,297.1499938964844,293.1499938964844,0.0809362679719924,-1505.7039794921875,304.15142822265625,0.79332035779953,0.1359597146511078,0.0956015437841415,293.128173828125,297.1499938964844,293.1499938964844,0.1685445308685302,-3665.410400390625,304.147216796875,0.9698760509490968,0.2455508708953857,0.2328021824359893,293.21905517578125,297.1499938964844,293.1499938964844,0.0038986881263554,-1469.5797119140625,296.4569091796875,0.5648583769798279,0.050000000745058,0.228354811668396,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364013671875,295.2193298339844,291.13623046875,1.0,0.1885507106781005,0.8062101602554321,0.8062101602554321,1.0,1.0,-0.8694040775299072,0.3590522110462188,0.5103518962860107,0.164488285779953,0.0,0.0,0.2222881019115448,24.81447029113769,25.0,-1.0143730640411377,-5435.08056640625,74.00114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204082742333412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582804024219513,0.1582847088575363,-4.30908630733029e-06,0.0,0.0001221990969497,0.0,0.0,6.326857089996338,0.0,0.0,0.0,0.2792057693004608,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.078552171587944,-1892.4615478515625,304.1473693847656,0.7875200510025024,0.1330830007791519,0.1201942488551139,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650849342346191,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810403749346733,-1507.254150390625,304.1507873535156,0.7938855886459351,0.1361245512962341,0.0957038849592208,293.1275939941406,297.1499938964844,293.1499938964844,0.169118583202362,-3675.372314453125,304.1471862792969,0.9710437059402466,0.2462238520383834,0.2334336042404174,293.2156982421875,297.1499938964844,293.1499938964844,0.003887556027621,-1465.5648193359375,296.44219970703125,0.5650849342346191,0.050000000745058,0.228348046541214,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,295.2159729003906,291.1361694335937,1.0,0.1886614114046096,0.8061990737915039,0.8061990737915039,1.0,1.0,-0.8710396885871887,0.3602063953876495,0.5108333230018616,0.1637106090784073,0.0,0.0,0.224148616194725,24.77412414550781,25.0,-0.1634617745876312,-5457.7470703125,74.22138977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209288835525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594301760196685,0.1594344824552536,-4.311269094614545e-06,0.0,0.0001227274478878,0.0,0.0,6.37804651260376,0.0,0.0,0.0,0.2794059514999389,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.078552171587944,-1892.4615478515625,304.1473693847656,0.7875200510025024,0.1330830007791519,0.1201942488551139,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650849342346191,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810403749346733,-1507.254150390625,304.1507873535156,0.7938855886459351,0.1361245512962341,0.0957038849592208,293.1275939941406,297.1499938964844,293.1499938964844,0.169118583202362,-3675.372314453125,304.1471862792969,0.9710437059402466,0.2462238520383834,0.2334336042404174,293.2156982421875,297.1499938964844,293.1499938964844,0.003887556027621,-1465.5648193359375,296.44219970703125,0.5650849342346191,0.050000000745058,0.228348046541214,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92333984375,295.2159729003906,291.1361694335937,1.0,0.1886614114046096,0.8061990737915039,0.8061990737915039,1.0,1.0,-0.8710396885871887,0.3602063953876495,0.5108333230018616,0.1637106090784073,0.0,0.0,0.224148616194725,24.77412414550781,25.0,-0.1634617745876312,-5457.7470703125,74.22138977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589294433594,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209288835525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594301760196685,0.1594344824552536,-4.311269094614545e-06,0.0,0.0001227274478878,0.0,0.0,6.37804651260376,0.0,0.0,0.0,0.2794059514999389,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791005641222,-1902.5377197265625,304.1473388671875,0.7892150282859802,0.1338014602661132,0.1208370551466941,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652960538864136,0.050000000745058,0.0481371134519577,293.16668701171875,297.1499938964844,293.1499938964844,0.0811912268400192,-1509.46044921875,304.1502685546875,0.7945560216903687,0.1363501548767089,0.0958497077226638,293.1270446777344,297.1499938964844,293.1499938964844,0.1696935594081878,-3685.33447265625,304.1471862792969,0.972187042236328,0.2469032406806945,0.2340716570615768,293.2123107910156,297.1499938964844,293.1499938964844,0.003877313574776,-1461.8482666015625,296.4289245605469,0.5652960538864136,0.050000000745058,0.228341743350029,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,295.21258544921875,291.136474609375,1.0,0.1887890696525573,0.8061796426773071,0.8061796426773071,1.0,1.0,-0.8727426528930664,0.3613511025905609,0.5113915801048279,0.1630429923534393,0.0,0.0,0.2259457856416702,24.738862991333008,25.0,0.4026601910591125,-5480.04248046875,74.46129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215190514922142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605542749166488,0.1605585813522339,-4.313437329983572e-06,0.0,0.0001233263901667,0.0,0.0,6.428232192993164,0.0,0.0,0.0,0.2796027362346649,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791005641222,-1902.5377197265625,304.1473388671875,0.7892150282859802,0.1338014602661132,0.1208370551466941,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652960538864136,0.050000000745058,0.0481371134519577,293.16668701171875,297.1499938964844,293.1499938964844,0.0811912268400192,-1509.46044921875,304.1502685546875,0.7945560216903687,0.1363501548767089,0.0958497077226638,293.1270446777344,297.1499938964844,293.1499938964844,0.1696935594081878,-3685.33447265625,304.1471862792969,0.972187042236328,0.2469032406806945,0.2340716570615768,293.2123107910156,297.1499938964844,293.1499938964844,0.003877313574776,-1461.8482666015625,296.4289245605469,0.5652960538864136,0.050000000745058,0.228341743350029,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91119384765625,295.21258544921875,291.136474609375,1.0,0.1887890696525573,0.8061796426773071,0.8061796426773071,1.0,1.0,-0.8727426528930664,0.3613511025905609,0.5113915801048279,0.1630429923534393,0.0,0.0,0.2259457856416702,24.738862991333008,25.0,0.4026601910591125,-5480.04248046875,74.46129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215190514922142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605542749166488,0.1605585813522339,-4.313437329983572e-06,0.0,0.0001233263901667,0.0,0.0,6.428232192993164,0.0,0.0,0.0,0.2796027362346649,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796497911214828,-1912.63720703125,304.1473083496094,0.7909013032913208,0.1345242112874984,0.1214836463332176,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654955506324768,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813862010836601,-1512.2901611328125,304.1498718261719,0.7953281402587891,0.1366332024335861,0.0960363149642944,293.12652587890625,297.1499938964844,293.1499938964844,0.1702699810266494,-3695.30859375,304.14715576171875,0.9733095169067384,0.2475880980491638,0.23471499979496,293.2089233398437,297.1499938964844,293.1499938964844,0.0038679761346429,-1458.443115234375,296.41705322265625,0.5654955506324768,0.050000000745058,0.2283357977867126,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,295.2094421386719,291.13702392578125,1.0,0.188931792974472,0.8061602115631104,0.8061602115631104,1.0,1.0,-0.8745059370994568,0.3624827861785888,0.5120232105255127,0.1624875217676162,0.0,0.0,0.2276546508073806,24.70806121826172,25.0,0.780711829662323,-5501.85791015625,74.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221612095832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616348326206207,0.1616391539573669,-4.315548721933737e-06,0.0,0.0001239780976902,0.0,0.0,6.476598262786865,0.0,0.0,0.0,0.2797927558422088,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796497911214828,-1912.63720703125,304.1473083496094,0.7909013032913208,0.1345242112874984,0.1214836463332176,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654955506324768,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813862010836601,-1512.2901611328125,304.1498718261719,0.7953281402587891,0.1366332024335861,0.0960363149642944,293.12652587890625,297.1499938964844,293.1499938964844,0.1702699810266494,-3695.30859375,304.14715576171875,0.9733095169067384,0.2475880980491638,0.23471499979496,293.2089233398437,297.1499938964844,293.1499938964844,0.0038679761346429,-1458.443115234375,296.41705322265625,0.5654955506324768,0.050000000745058,0.2283357977867126,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,295.2094421386719,291.13702392578125,1.0,0.188931792974472,0.8061602115631104,0.8061602115631104,1.0,1.0,-0.8745059370994568,0.3624827861785888,0.5120232105255127,0.1624875217676162,0.0,0.0,0.2276546508073806,24.70806121826172,25.0,0.780711829662323,-5501.85791015625,74.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221612095832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616348326206207,0.1616391539573669,-4.315548721933737e-06,0.0,0.0001239780976902,0.0,0.0,6.476598262786865,0.0,0.0,0.0,0.2797927558422088,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799261257052421,-1917.721435546875,304.14727783203125,0.7917489409446716,0.1348913013935089,0.1218102201819419,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655940175056458,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0814998373389244,-1513.93408203125,304.1496887207031,0.7957558035850525,0.1367972195148468,0.096144825220108,293.12628173828125,297.1499938964844,293.1499938964844,0.1705590337514877,-3700.305419921875,304.14715576171875,0.9738681316375732,0.2479341924190521,0.2350393533706665,293.20721435546875,297.1499938964844,293.1499938964844,0.0038636366371065,-1456.852783203125,296.41162109375,0.5655940175056458,0.050000000745058,0.2283328622579574,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.89532470703125,295.20867919921875,291.1374206542969,1.0,0.1890082955360412,0.8061504364013672,0.8061504364013672,1.0,1.0,-0.8754130601882935,0.3630450069904327,0.5123680830001831,0.1622525155544281,0.0,0.0,0.2284644991159439,24.69386100769043,25.0,1.0268902778625488,-5512.470703125,74.85411834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.1224953085184097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621531844139099,0.1621575057506561,-4.316572358220583e-06,0.0,0.000124317157315,0.0,0.0,6.4998459815979,0.0,0.0,0.0,0.2798842191696167,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802055224776268,-1922.864013671875,304.14727783203125,0.7926085591316223,0.1352634280920028,0.1221415475010871,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656943917274475,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816247463226318,-1515.738037109375,304.1495056152344,0.7962163686752319,0.1369766741991043,0.0962641984224319,293.12603759765625,297.1499938964844,293.1499938964844,0.1708492189645767,-3705.318115234375,304.1471252441406,0.9744301438331604,0.2482834458351135,0.2353666275739669,293.2055053710937,297.1499938964844,293.1499938964844,0.0038595097139477,-1455.3333740234375,296.40655517578125,0.5656943917274475,0.050000000745058,0.2283298671245575,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,295.2080078125,291.137939453125,1.0,0.1890881210565567,0.8061363101005554,0.8061363101005554,1.0,1.0,-0.8763423562049866,0.3636069297790527,0.5127354264259338,0.1620464473962783,0.0,0.0,0.2292311191558838,24.680084228515625,25.0,1.2418557405471802,-5522.86083984375,74.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.1228343397378921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626491844654083,0.1626534909009933,-4.31756598118227e-06,0.0,0.0001246612373506,0.0,0.0,6.522129058837891,0.0,0.0,0.0,0.2799720466136932,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807712599635124,-1933.285888671875,304.1472473144531,0.7943472862243652,0.1360150128602981,0.1228131502866745,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974051475525,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819079279899597,-1519.8243408203125,304.1492004394531,0.7972256541252136,0.1373772472143173,0.0965332612395286,293.12554931640625,297.1499938964844,293.1499938964844,0.1714356243610382,-3715.443359375,304.1471252441406,0.9755569696426392,0.2489880174398422,0.2360280454158783,293.2021179199219,297.1499938964844,293.1499938964844,0.0038519301451742,-1452.53662109375,296.3973693847656,0.5658974051475525,0.050000000745058,0.228323832154274,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,295.2067565917969,291.138916015625,1.0,0.1892571896314621,0.8061080574989319,0.8061080574989319,1.0,1.0,-0.8782562613487244,0.3647258877754211,0.5135303735733032,0.161719799041748,0.0,0.0,0.230657622218132,24.65420150756836,25.0,1.3465646505355835,-5542.98779296875,75.28653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1235160008072853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635721325874328,0.163576453924179,-4.3194295358262025e-06,0.0,0.0001253530354006,0.0,0.0,6.563664436340332,0.0,0.0,0.0,0.2801361083984375,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807712599635124,-1933.285888671875,304.1472473144531,0.7943472862243652,0.1360150128602981,0.1228131502866745,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974051475525,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819079279899597,-1519.8243408203125,304.1492004394531,0.7972256541252136,0.1373772472143173,0.0965332612395286,293.12554931640625,297.1499938964844,293.1499938964844,0.1714356243610382,-3715.443359375,304.1471252441406,0.9755569696426392,0.2489880174398422,0.2360280454158783,293.2021179199219,297.1499938964844,293.1499938964844,0.0038519301451742,-1452.53662109375,296.3973693847656,0.5658974051475525,0.050000000745058,0.228323832154274,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,295.2067565917969,291.138916015625,1.0,0.1892571896314621,0.8061080574989319,0.8061080574989319,1.0,1.0,-0.8782562613487244,0.3647258877754211,0.5135303735733032,0.161719799041748,0.0,0.0,0.230657622218132,24.65420150756836,25.0,1.3465646505355835,-5542.98779296875,75.28653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1235160008072853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635721325874328,0.163576453924179,-4.3194295358262025e-06,0.0,0.0001253530354006,0.0,0.0,6.563664436340332,0.0,0.0,0.0,0.2801361083984375,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813415721058845,-1943.8043212890625,304.147216796875,0.7960931062698364,0.1367714703083038,0.1234902292490005,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660998821258545,0.050000000745058,0.0481320694088935,293.15362548828125,297.1499938964844,293.1499938964844,0.0822318121790885,-1524.4959716796875,304.14892578125,0.7983362674713135,0.1378286033868789,0.0968387499451637,293.1251220703125,297.1499938964844,293.1499938964844,0.1720287650823593,-3725.67919921875,304.1470947265625,0.9766780734062196,0.2496980428695678,0.2366952747106552,293.1986999511719,297.1499938964844,293.1499938964844,0.0038452870212495,-1450.0821533203125,296.38934326171875,0.5660998821258545,0.050000000745058,0.2283178120851516,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,295.20556640625,291.13983154296875,1.0,0.1894377171993255,0.8060798048973083,0.8060798048973083,1.0,1.0,-0.8802274465560913,0.3658314049243927,0.514396071434021,0.1615034490823745,0.0,0.0,0.2319656014442443,24.63094711303711,25.0,1.3046531677246094,-5562.5830078125,75.59385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241860762238502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644214391708374,0.1644257605075836,-4.3211439333390445e-06,0.0,0.000126033075503,0.0,0.0,6.601940155029297,0.0,0.0,0.0,0.2802872955799103,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813415721058845,-1943.8043212890625,304.147216796875,0.7960931062698364,0.1367714703083038,0.1234902292490005,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660998821258545,0.050000000745058,0.0481320694088935,293.15362548828125,297.1499938964844,293.1499938964844,0.0822318121790885,-1524.4959716796875,304.14892578125,0.7983362674713135,0.1378286033868789,0.0968387499451637,293.1251220703125,297.1499938964844,293.1499938964844,0.1720287650823593,-3725.67919921875,304.1470947265625,0.9766780734062196,0.2496980428695678,0.2366952747106552,293.1986999511719,297.1499938964844,293.1499938964844,0.0038452870212495,-1450.0821533203125,296.38934326171875,0.5660998821258545,0.050000000745058,0.2283178120851516,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753662109375,295.20556640625,291.13983154296875,1.0,0.1894377171993255,0.8060798048973083,0.8060798048973083,1.0,1.0,-0.8802274465560913,0.3658314049243927,0.514396071434021,0.1615034490823745,0.0,0.0,0.2319656014442443,24.63094711303711,25.0,1.3046531677246094,-5562.5830078125,75.59385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241860762238502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644214391708374,0.1644257605075836,-4.3211439333390445e-06,0.0,0.000126033075503,0.0,0.0,6.601940155029297,0.0,0.0,0.0,0.2802872955799103,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819136798381805,-1954.366455078125,304.1471862792969,0.7978396415710449,0.1375303417444229,0.1241698935627937,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663021802902222,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825911089777946,-1529.6778564453125,304.148681640625,0.7995356917381287,0.1383249461650848,0.0971763059496879,293.12469482421875,297.1499938964844,293.1499938964844,0.1726260781288147,-3735.9794921875,304.1470642089844,0.9777910709381104,0.2504116594791412,0.2373662143945694,293.1952819824219,297.1499938964844,293.1499938964844,0.0038395300507545,-1447.9490966796875,296.3824768066406,0.5663021802902222,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,295.2044372558594,291.1407165527344,1.0,0.1896281093358993,0.8060453534126282,0.8060453534126282,1.0,1.0,-0.8822447061538696,0.366918534040451,0.515326201915741,0.161393716931343,0.0,0.0,0.2331594377756118,24.610122680664062,25.0,1.2609004974365234,-5581.6748046875,75.91384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248298585414886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652024388313293,0.1652067601680755,-4.322728727856884e-06,0.0,0.0001266864419449,0.0,0.0,6.637197494506836,0.0,0.0,0.0,0.2804266810417175,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819136798381805,-1954.366455078125,304.1471862792969,0.7978396415710449,0.1375303417444229,0.1241698935627937,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663021802902222,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825911089777946,-1529.6778564453125,304.148681640625,0.7995356917381287,0.1383249461650848,0.0971763059496879,293.12469482421875,297.1499938964844,293.1499938964844,0.1726260781288147,-3735.9794921875,304.1470642089844,0.9777910709381104,0.2504116594791412,0.2373662143945694,293.1952819824219,297.1499938964844,293.1499938964844,0.0038395300507545,-1447.9490966796875,296.3824768066406,0.5663021802902222,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,295.2044372558594,291.1407165527344,1.0,0.1896281093358993,0.8060453534126282,0.8060453534126282,1.0,1.0,-0.8822447061538696,0.366918534040451,0.515326201915741,0.161393716931343,0.0,0.0,0.2331594377756118,24.610122680664062,25.0,1.2609004974365234,-5581.6748046875,75.91384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69921875,18000.0,0.0,0.0,0.1248298585414886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652024388313293,0.1652067601680755,-4.322728727856884e-06,0.0,0.0001266864419449,0.0,0.0,6.637197494506836,0.0,0.0,0.0,0.2804266810417175,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824867933988571,-1964.9573974609373,304.14715576171875,0.7995849847793579,0.1382906883955001,0.1248510554432869,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665051341056824,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829845443367958,-1535.352783203125,304.1484680175781,0.8008207678794861,0.1388647854328155,0.0975447818636894,293.12432861328125,297.1499938964844,293.1499938964844,0.173226997256279,-3746.334228515625,304.14703369140625,0.978895664215088,0.251128077507019,0.2380399703979492,293.19189453125,297.1499938964844,293.1499938964844,0.0038346869405359,-1446.1485595703125,296.37677001953125,0.5665051341056824,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,295.2033386230469,291.1415710449219,1.0,0.1898276507854461,0.806010901927948,0.806010901927948,1.0,1.0,-0.8843042850494385,0.3679865598678589,0.5163177251815796,0.1613894402980804,0.0,0.0,0.2342398166656494,24.591567993164062,25.0,1.191137671470642,-5600.19091796875,76.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254343092441558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659129559993744,0.1659172773361206,-4.3241798266535625e-06,0.0,0.0001272998779313,0.0,0.0,6.66932487487793,0.0,0.0,0.0,0.280553787946701,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824867933988571,-1964.9573974609373,304.14715576171875,0.7995849847793579,0.1382906883955001,0.1248510554432869,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665051341056824,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829845443367958,-1535.352783203125,304.1484680175781,0.8008207678794861,0.1388647854328155,0.0975447818636894,293.12432861328125,297.1499938964844,293.1499938964844,0.173226997256279,-3746.334228515625,304.14703369140625,0.978895664215088,0.251128077507019,0.2380399703979492,293.19189453125,297.1499938964844,293.1499938964844,0.0038346869405359,-1446.1485595703125,296.37677001953125,0.5665051341056824,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,295.2033386230469,291.1415710449219,1.0,0.1898276507854461,0.806010901927948,0.806010901927948,1.0,1.0,-0.8843042850494385,0.3679865598678589,0.5163177251815796,0.1613894402980804,0.0,0.0,0.2342398166656494,24.591567993164062,25.0,1.191137671470642,-5600.19091796875,76.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254343092441558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659129559993744,0.1659172773361206,-4.3241798266535625e-06,0.0,0.0001272998779313,0.0,0.0,6.66932487487793,0.0,0.0,0.0,0.280553787946701,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827736184000969,-1970.2618408203125,304.14715576171875,0.8004571199417114,0.1386711597442627,0.1251919716596603,293.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666072368621826,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831937938928604,-1538.3717041015625,304.1483764648437,0.8014947772026062,0.1391505897045135,0.0977403223514556,293.1241455078125,297.1499938964844,293.1499938964844,0.1735288500785827,-3751.532958984375,304.14703369140625,0.9794450998306274,0.2514871954917907,0.2383777648210525,293.190185546875,297.1499938964844,293.1499938964844,0.0038326208014041,-1445.3782958984375,296.3743591308594,0.5666072368621826,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,295.2027893066406,291.1419677734375,1.0,0.1899306327104568,0.8059936761856079,0.8059936761856079,1.0,1.0,-0.8853490948677063,0.3685131072998047,0.5168360471725464,0.1614266484975814,0.0,0.0,0.2347396910190582,24.583070755004883,25.0,1.1454863548278809,-5609.2236328125,76.41590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257181465625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662426739931106,0.166247010231018,-4.324855126469629e-06,0.0,0.0001275879330933,0.0,0.0,6.684249877929688,0.0,0.0,0.0,0.2806128859519958,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830605179071426,-1975.5699462890625,304.14715576171875,0.8013290762901306,0.1390517204999923,0.1255329847335815,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667102336883545,0.050000000745058,0.0481282509863376,293.1453857421875,297.1499938964844,293.1499938964844,0.0834100916981697,-1541.4930419921875,304.1482849121094,0.8021870255470276,0.1394454091787338,0.0979422107338905,293.1239929199219,297.1499938964844,293.1499938964844,0.1738314628601074,-3756.742919921875,304.14703369140625,0.9799930453300476,0.2518467903137207,0.2387159764766693,293.1884765625,297.1499938964844,293.1499938964844,0.0038307651411741,-1444.6851806640625,296.3721923828125,0.5667102336883545,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,295.2022399902344,291.142333984375,1.0,0.1900353878736496,0.8059733510017395,0.8059733510017395,1.0,1.0,-0.8864021301269531,0.3690336048603058,0.5173685550689697,0.1614896059036255,0.0,0.0,0.2352175712585449,24.57499885559082,25.0,1.096685528755188,-5618.1171875,76.58845520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259901672601699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665583848953247,0.1665627062320709,-4.32550223194994e-06,0.0,0.0001278639974771,0.0,0.0,6.698548793792725,0.0,0.0,0.0,0.2806695103645324,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836342945694923,-1986.1932373046875,304.14715576171875,0.8030721545219421,0.1398126035928726,0.1262149363756179,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.566919207572937,0.050000000745058,0.0481269471347332,293.1429138183594,297.1499938964844,293.1499938964844,0.0838647931814193,-1548.05712890625,304.1481018066406,0.8036284446716309,0.1400630921125412,0.0983659699559211,293.1236877441406,297.1499938964844,293.1499938964844,0.1744390428066253,-3767.1982421875,304.1470031738281,0.9810845255851746,0.2525671720504761,0.2393936663866043,293.1850891113281,297.1499938964844,293.1499938964844,0.0038277397397905,-1443.55029296875,296.3687438964844,0.566919207572937,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,295.2011413574219,291.14306640625,1.0,0.1902502626180648,0.8059327006340027,0.8059327006340027,1.0,1.0,-0.8885335326194763,0.3700571954250335,0.5184763669967651,0.1616944670677185,0.0,0.0,0.2361059039831161,24.56012725830078,25.0,0.9928088784217834,-5635.4384765625,76.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.126493826508522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671467423439026,0.1671510636806488,-4.326710040913895e-06,0.0,0.0001283751480514,0.0,0.0,6.725218772888184,0.0,0.0,0.0,0.2807751297950744,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836342945694923,-1986.1932373046875,304.14715576171875,0.8030721545219421,0.1398126035928726,0.1262149363756179,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.566919207572937,0.050000000745058,0.0481269471347332,293.1429138183594,297.1499938964844,293.1499938964844,0.0838647931814193,-1548.05712890625,304.1481018066406,0.8036284446716309,0.1400630921125412,0.0983659699559211,293.1236877441406,297.1499938964844,293.1499938964844,0.1744390428066253,-3767.1982421875,304.1470031738281,0.9810845255851746,0.2525671720504761,0.2393936663866043,293.1850891113281,297.1499938964844,293.1499938964844,0.0038277397397905,-1443.55029296875,296.3687438964844,0.566919207572937,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,295.2011413574219,291.14306640625,1.0,0.1902502626180648,0.8059327006340027,0.8059327006340027,1.0,1.0,-0.8885335326194763,0.3700571954250335,0.5184763669967651,0.1616944670677185,0.0,0.0,0.2361059039831161,24.56012725830078,25.0,0.9928088784217834,-5635.4384765625,76.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.126493826508522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671467423439026,0.1671510636806488,-4.326710040913895e-06,0.0,0.0001283751480514,0.0,0.0,6.725218772888184,0.0,0.0,0.0,0.2807751297950744,4.0,0.0,1.0
