time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925035774707794,-2151.205078125,304.1473083496094,0.8278313875198364,0.1514874398708343,0.136701300740242,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701902508735657,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936305522918701,-1689.5408935546875,304.146728515625,0.8303525447845459,0.1530338823795318,0.1073691472411155,293.1228942871094,297.1499938964844,293.1499938964844,0.1841976195573806,-3934.15625,304.1470642089844,0.9965053796768188,0.2638247907161712,0.2500059902667999,293.13055419921875,297.1499938964844,293.1499938964844,0.0039037626702338,-1471.0196533203125,296.46759033203125,0.5701902508735657,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,295.160888671875,291.1431579589844,1.0,0.1942123025655746,0.8049508333206177,0.8049508333206177,1.0,1.0,-0.9245229959487916,0.3851798474788666,0.5393431186676025,0.1707934737205505,0.0,0.0,0.2495019733905792,24.472314834594727,25.0,-0.2870600521564483,-5886.73291015625,83.34112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314936280250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760052293539047,0.1760095804929733,-4.3443546928756405e-06,0.0,0.00013344931358,0.0,0.0,7.129071235656738,0.0,0.0,0.0,0.2823689579963684,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925035774707794,-2151.205078125,304.1473083496094,0.8278313875198364,0.1514874398708343,0.136701300740242,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701902508735657,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936305522918701,-1689.5408935546875,304.146728515625,0.8303525447845459,0.1530338823795318,0.1073691472411155,293.1228942871094,297.1499938964844,293.1499938964844,0.1841976195573806,-3934.15625,304.1470642089844,0.9965053796768188,0.2638247907161712,0.2500059902667999,293.13055419921875,297.1499938964844,293.1499938964844,0.0039037626702338,-1471.0196533203125,296.46759033203125,0.5701902508735657,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,295.160888671875,291.1431579589844,1.0,0.1942123025655746,0.8049508333206177,0.8049508333206177,1.0,1.0,-0.9245229959487916,0.3851798474788666,0.5393431186676025,0.1707934737205505,0.0,0.0,0.2495019733905792,24.472314834594727,25.0,-0.2870600521564483,-5886.73291015625,83.34112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314936280250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760052293539047,0.1760095804929733,-4.3443546928756405e-06,0.0,0.00013344931358,0.0,0.0,7.129071235656738,0.0,0.0,0.0,0.2823689579963684,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929799079895019,-2160.070068359375,304.1474304199219,0.8292029500007629,0.1521021872758865,0.1372617185115814,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704699158668518,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945286229252815,-1702.5985107421875,304.1462707519531,0.8326714038848877,0.1545722186565399,0.1082019135355949,293.12310791015625,297.1499938964844,293.1499938964844,0.184762641787529,-3943.765380859375,304.1471252441406,0.997393786907196,0.2644689679145813,0.2506126463413238,293.1271057128906,297.1499938964844,293.1499938964844,0.0039163241162896,-1475.56103515625,296.4837951660156,0.5704699158668518,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,295.1539001464844,291.1429138183594,1.0,0.1944722086191177,0.804869532585144,0.804869532585144,1.0,1.0,-0.9269113540649414,0.3860925137996673,0.5408188700675964,0.1716411709785461,0.0,0.0,0.2504599988460541,24.462785720825195,25.0,-0.3996949195861816,-5903.22509765625,83.77388763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318589448928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766523122787475,0.1766566485166549,-4.345638899394544e-06,0.0,0.0001338200672762,0.0,0.0,7.158794403076172,0.0,0.0,0.0,0.2824862003326416,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929799079895019,-2160.070068359375,304.1474304199219,0.8292029500007629,0.1521021872758865,0.1372617185115814,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704699158668518,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945286229252815,-1702.5985107421875,304.1462707519531,0.8326714038848877,0.1545722186565399,0.1082019135355949,293.12310791015625,297.1499938964844,293.1499938964844,0.184762641787529,-3943.765380859375,304.1471252441406,0.997393786907196,0.2644689679145813,0.2506126463413238,293.1271057128906,297.1499938964844,293.1499938964844,0.0039163241162896,-1475.56103515625,296.4837951660156,0.5704699158668518,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,295.1539001464844,291.1429138183594,1.0,0.1944722086191177,0.804869532585144,0.804869532585144,1.0,1.0,-0.9269113540649414,0.3860925137996673,0.5408188700675964,0.1716411709785461,0.0,0.0,0.2504599988460541,24.462785720825195,25.0,-0.3996949195861816,-5903.22509765625,83.77388763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318589448928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766523122787475,0.1766566485166549,-4.345638899394544e-06,0.0,0.0001338200672762,0.0,0.0,7.158794403076172,0.0,0.0,0.0,0.2824862003326416,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934420824050903,-2168.688232421875,304.1474914550781,0.8309992551803589,0.1526940762996673,0.13779316842556,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711696743965149,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967303439974784,-1734.69970703125,304.1438293457031,0.8383814096450806,0.1579006314277649,0.1102512404322624,293.1231689453125,297.1499938964844,293.1499938964844,0.18510203063488,-3949.41845703125,304.1475524902344,0.998441755771637,0.265138566493988,0.2509329319000244,293.12359619140625,297.1499938964844,293.1499938964844,0.0039298208430409,-1480.502685546875,296.50067138671875,0.5711696743965149,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,295.1475524902344,291.14129638671875,1.0,0.194764569401741,0.8047882318496704,0.8047882318496704,1.0,1.0,-0.9303690195083618,0.3874903321266174,0.5428786873817444,0.1726818233728408,0.0,0.0,0.2516511678695678,24.4009952545166,25.0,-2.136488199234009,-5923.75341796875,84.32705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322409212589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773980110883712,0.1774023473262787,-4.347026333562098e-06,0.0,0.000134207715746,0.0,0.0,7.19293737411499,0.0,0.0,0.0,0.2826206088066101,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934420824050903,-2168.688232421875,304.1474914550781,0.8309992551803589,0.1526940762996673,0.13779316842556,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711696743965149,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967303439974784,-1734.69970703125,304.1438293457031,0.8383814096450806,0.1579006314277649,0.1102512404322624,293.1231689453125,297.1499938964844,293.1499938964844,0.18510203063488,-3949.41845703125,304.1475524902344,0.998441755771637,0.265138566493988,0.2509329319000244,293.12359619140625,297.1499938964844,293.1499938964844,0.0039298208430409,-1480.502685546875,296.50067138671875,0.5711696743965149,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,295.1475524902344,291.14129638671875,1.0,0.194764569401741,0.8047882318496704,0.8047882318496704,1.0,1.0,-0.9303690195083618,0.3874903321266174,0.5428786873817444,0.1726818233728408,0.0,0.0,0.2516511678695678,24.4009952545166,25.0,-2.136488199234009,-5923.75341796875,84.32705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.1322409212589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773980110883712,0.1774023473262787,-4.347026333562098e-06,0.0,0.000134207715746,0.0,0.0,7.19293737411499,0.0,0.0,0.0,0.2826206088066101,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936716943979263,-2172.97314453125,304.1475524902344,0.8318120837211609,0.1529857516288757,0.1380544155836105,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.571451723575592,0.050000000745058,0.0480991937220096,293.0964660644531,297.1499938964844,293.1499938964844,0.0981748029589653,-1755.698974609375,304.142333984375,0.8419076800346375,0.1599107682704925,0.111590065062046,293.1227722167969,297.1499938964844,293.1499938964844,0.184942826628685,-3946.57421875,304.1482849121094,0.998537540435791,0.2655574977397918,0.250720739364624,293.1217956542969,297.1499938964844,293.1499938964844,0.0039372206665575,-1483.221435546875,296.5094909667969,0.571451723575592,0.050000000745058,0.2281618565320968,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,295.144287109375,291.1403503417969,1.0,0.1949187219142913,0.8047475814819336,0.8047475814819336,1.0,1.0,-0.9320181608200072,0.388150542974472,0.5438675880432129,0.1731956452131271,0.0,0.0,0.2523879706859588,24.379941940307617,25.0,-2.2247862815856934,-5935.5263671875,84.60596466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1324440091848373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177875205874443,0.1778795570135116,-4.347877165855607e-06,0.0,0.0001344138290733,0.0,0.0,7.214749336242676,0.0,0.0,0.0,0.2827055156230926,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938962921500206,-2177.156494140625,304.1475830078125,0.8325610160827637,0.1532752215862274,0.1383139193058014,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716805458068848,0.050000000745058,0.0480978228151798,293.089111328125,297.1499938964844,293.1499938964844,0.0997328907251358,-1778.27099609375,304.1408996582031,0.8456196188926697,0.1620353609323501,0.1130321994423866,293.1218566894531,297.1499938964844,293.1499938964844,0.184615284204483,-3940.7861328125,304.149169921875,0.9984025359153748,0.2660786211490631,0.2503245174884796,293.1199645996094,297.1499938964844,293.1499938964844,0.0039449073374271,-1486.0172119140625,296.5190124511719,0.5716805458068848,0.050000000745058,0.2281553596258163,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,295.1410217285156,291.1398620605469,1.0,0.1950752437114715,0.8046991229057312,0.8046991229057312,1.0,1.0,-0.9335763454437256,0.3887680470943451,0.5448083281517029,0.1736956685781479,0.0,0.0,0.2531222105026245,24.36613273620605,25.0,-1.6336369514465332,-5947.4501953125,84.87934112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1326577812433242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783801317214965,0.1783844828605651,-4.348841230239486e-06,0.0,0.0001346307835774,0.0,0.0,7.237948894500732,0.0,0.0,0.0,0.2827962040901184,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943333134055137,-2185.281005859375,304.14764404296875,0.8340118527412415,0.1538475006818771,0.1388271898031234,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721057653427124,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030439436435699,-1825.9403076171875,304.138427734375,0.8534116744995117,0.1664615124464035,0.1160821542143821,293.1186218261719,297.1499938964844,293.1499938964844,0.1837722510099411,-3926.049560546875,304.1508483886719,0.997924506664276,0.2674442231655121,0.2493535578250885,293.1161499023437,297.1499938964844,293.1499938964844,0.0039610685780644,-1491.83740234375,296.5398254394531,0.5721057653427124,0.050000000745058,0.2281433194875717,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,295.13446044921875,291.1397399902344,1.0,0.195395290851593,0.8046022057533264,0.8046022057533264,1.0,1.0,-0.9366697669029236,0.3899917304515838,0.5466780662536621,0.1746954768896103,0.0,0.0,0.2545121014118194,24.3435115814209,25.0,-0.5210437178611755,-5970.376953125,85.43194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.13311667740345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793550252914428,0.1793593764305114,-4.350847120804247e-06,0.0,0.0001350965030724,0.0,0.0,7.28303050994873,0.0,0.0,0.0,0.2829746305942535,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943333134055137,-2185.281005859375,304.14764404296875,0.8340118527412415,0.1538475006818771,0.1388271898031234,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721057653427124,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030439436435699,-1825.9403076171875,304.138427734375,0.8534116744995117,0.1664615124464035,0.1160821542143821,293.1186218261719,297.1499938964844,293.1499938964844,0.1837722510099411,-3926.049560546875,304.1508483886719,0.997924506664276,0.2674442231655121,0.2493535578250885,293.1161499023437,297.1499938964844,293.1499938964844,0.0039610685780644,-1491.83740234375,296.5398254394531,0.5721057653427124,0.050000000745058,0.2281433194875717,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,295.13446044921875,291.1397399902344,1.0,0.195395290851593,0.8046022057533264,0.8046022057533264,1.0,1.0,-0.9366697669029236,0.3899917304515838,0.5466780662536621,0.1746954768896103,0.0,0.0,0.2545121014118194,24.3435115814209,25.0,-0.5210437178611755,-5970.376953125,85.43194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.13311667740345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793550252914428,0.1793593764305114,-4.350847120804247e-06,0.0,0.0001350965030724,0.0,0.0,7.28303050994873,0.0,0.0,0.0,0.2829746305942535,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947651416063308,-2193.3134765625,304.147705078125,0.8355824947357178,0.1544115990400314,0.1393321603536605,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726465582847595,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064695045351982,-1874.8572998046875,304.1365966796875,0.8615409731864929,0.1709375828504562,0.119204469025135,293.1142578125,297.1499938964844,293.1499938964844,0.1831156313419342,-3914.693115234375,304.1516418457031,0.9977819919586182,0.2691272497177124,0.2486091703176498,293.1122436523437,297.1499938964844,293.1499938964844,0.0039784093387424,-1498.0894775390625,296.5622253417969,0.5726465582847595,0.050000000745058,0.2281280905008316,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,295.1272277832031,291.1392517089844,1.0,0.1957332044839859,0.8045052886009216,0.8045052886009216,1.0,1.0,-0.940107524394989,0.3913712799549103,0.5487362146377563,0.1757613867521286,0.0,0.0,0.2559517920017242,24.30770492553711,25.0,-0.7783868908882141,-5994.04736328125,86.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336139142513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803319007158279,0.1803362518548965,-4.352833457232919e-06,0.0,0.0001356011343887,0.0,0.0,7.328239440917969,0.0,0.0,0.0,0.2831541001796722,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947651416063308,-2193.3134765625,304.147705078125,0.8355824947357178,0.1544115990400314,0.1393321603536605,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726465582847595,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064695045351982,-1874.8572998046875,304.1365966796875,0.8615409731864929,0.1709375828504562,0.119204469025135,293.1142578125,297.1499938964844,293.1499938964844,0.1831156313419342,-3914.693115234375,304.1516418457031,0.9977819919586182,0.2691272497177124,0.2486091703176498,293.1122436523437,297.1499938964844,293.1499938964844,0.0039784093387424,-1498.0894775390625,296.5622253417969,0.5726465582847595,0.050000000745058,0.2281280905008316,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,295.1272277832031,291.1392517089844,1.0,0.1957332044839859,0.8045052886009216,0.8045052886009216,1.0,1.0,-0.940107524394989,0.3913712799549103,0.5487362146377563,0.1757613867521286,0.0,0.0,0.2559517920017242,24.30770492553711,25.0,-0.7783868908882141,-5994.04736328125,86.03228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336139142513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803319007158279,0.1803362518548965,-4.352833457232919e-06,0.0,0.0001356011343887,0.0,0.0,7.328239440917969,0.0,0.0,0.0,0.2831541001796722,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951925665140152,-2201.265869140625,304.14776611328125,0.8371115326881409,0.1549686044454574,0.1398307979106903,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.573158860206604,0.050000000745058,0.0480890460312366,293.0514221191406,297.1499938964844,293.1499938964844,0.1098993644118309,-1923.447265625,304.1353759765625,0.8695855736732483,0.1753618121147155,0.1222999021410942,293.1094055175781,297.1499938964844,293.1499938964844,0.182515487074852,-3904.378173828125,304.1520690917969,0.9976750016212464,0.2710137963294983,0.2479350715875625,293.1082458496094,297.1499938964844,293.1499938964844,0.0039971186779439,-1504.8338623046875,296.5860900878906,0.573158860206604,0.050000000745058,0.2281137257814407,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,295.12030029296875,291.1387023925781,1.0,0.1960863322019577,0.8043964505195618,0.8043964505195618,1.0,1.0,-0.9435912370681764,0.392771303653717,0.5508199334144592,0.1768364906311035,0.0,0.0,0.2575021982192993,24.277156829833984,25.0,-0.6275167465209961,-6019.20556640625,86.65328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1341502666473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813994199037552,0.1814037859439849,-4.35496303907712e-06,0.0,0.0001361454633297,0.0,0.0,7.377660751342773,0.0,0.0,0.0,0.2833493053913116,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951925665140152,-2201.265869140625,304.14776611328125,0.8371115326881409,0.1549686044454574,0.1398307979106903,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.573158860206604,0.050000000745058,0.0480890460312366,293.0514221191406,297.1499938964844,293.1499938964844,0.1098993644118309,-1923.447265625,304.1353759765625,0.8695855736732483,0.1753618121147155,0.1222999021410942,293.1094055175781,297.1499938964844,293.1499938964844,0.182515487074852,-3904.378173828125,304.1520690917969,0.9976750016212464,0.2710137963294983,0.2479350715875625,293.1082458496094,297.1499938964844,293.1499938964844,0.0039971186779439,-1504.8338623046875,296.5860900878906,0.573158860206604,0.050000000745058,0.2281137257814407,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,295.12030029296875,291.1387023925781,1.0,0.1960863322019577,0.8043964505195618,0.8043964505195618,1.0,1.0,-0.9435912370681764,0.392771303653717,0.5508199334144592,0.1768364906311035,0.0,0.0,0.2575021982192993,24.277156829833984,25.0,-0.6275167465209961,-6019.20556640625,86.65328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1341502666473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813994199037552,0.1814037859439849,-4.35496303907712e-06,0.0,0.0001361454633297,0.0,0.0,7.377660751342773,0.0,0.0,0.0,0.2833493053913116,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956109762191772,-2209.041015625,304.1478271484375,0.838586151599884,0.1555183380842209,0.1403232365846634,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736315250396729,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.1133023798465728,-1971.2889404296875,304.13458251953125,0.8774606585502625,0.1797124147415161,0.1253484040498733,293.1043701171875,297.1499938964844,293.1499938964844,0.1819487810134887,-3894.6669921875,304.1523132324219,0.9975736737251282,0.2730624973773956,0.2473121434450149,293.10418701171875,297.1499938964844,293.1499938964844,0.0040169209241867,-1511.935302734375,296.6117553710937,0.5736315250396729,0.050000000745058,0.2281005084514618,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,295.1140441894531,291.1386108398437,1.0,0.1964510679244995,0.8042876124382019,0.8042876124382019,1.0,1.0,-0.947074294090271,0.3941739201545715,0.5529003739356995,0.177907109260559,0.0,0.0,0.2590363323688507,24.25285148620605,25.0,-0.1984492242336273,-6044.4345703125,87.28775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.134724274277687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824797391891479,0.1824841052293777,-4.357194939075271e-06,0.0,0.000136728020152,0.0,0.0,7.427888870239258,0.0,0.0,0.0,0.2835485637187958,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956109762191772,-2209.041015625,304.1478271484375,0.838586151599884,0.1555183380842209,0.1403232365846634,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736315250396729,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.1133023798465728,-1971.2889404296875,304.13458251953125,0.8774606585502625,0.1797124147415161,0.1253484040498733,293.1043701171875,297.1499938964844,293.1499938964844,0.1819487810134887,-3894.6669921875,304.1523132324219,0.9975736737251282,0.2730624973773956,0.2473121434450149,293.10418701171875,297.1499938964844,293.1499938964844,0.0040169209241867,-1511.935302734375,296.6117553710937,0.5736315250396729,0.050000000745058,0.2281005084514618,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,295.1140441894531,291.1386108398437,1.0,0.1964510679244995,0.8042876124382019,0.8042876124382019,1.0,1.0,-0.947074294090271,0.3941739201545715,0.5529003739356995,0.177907109260559,0.0,0.0,0.2590363323688507,24.25285148620605,25.0,-0.1984492242336273,-6044.4345703125,87.28775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.134724274277687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824797391891479,0.1824841052293777,-4.357194939075271e-06,0.0,0.000136728020152,0.0,0.0,7.427888870239258,0.0,0.0,0.0,0.2835485637187958,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958174467086792,-2212.875244140625,304.1478271484375,0.8393020033836365,0.1557903289794922,0.1405670195817947,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738523602485657,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.114986777305603,-1994.8402099609373,304.13433837890625,0.8813111782073975,0.1818507015705108,0.126848816871643,293.1018371582031,297.1499938964844,293.1499938964844,0.181680828332901,-3890.08447265625,304.15240478515625,0.9975254535675048,0.2741406857967376,0.2470207661390304,293.1021423339844,297.1499938964844,293.1499938964844,0.0040272283367812,-1515.623046875,296.62518310546875,0.5738523602485657,0.050000000745058,0.2280943542718887,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,295.111083984375,291.1386413574219,1.0,0.1966369450092315,0.804233193397522,0.804233193397522,1.0,1.0,-0.9488090872764589,0.3948740363121032,0.5539350509643555,0.1784375309944152,0.0,0.0,0.2597938179969787,24.24300003051757,25.0,-0.0308981649577617,-6056.955078125,87.6087417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.135023608803749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830156296491623,0.1830199807882309,-4.358314527053153e-06,0.0,0.0001370318059343,0.0,0.0,7.452858448028564,0.0,0.0,0.0,0.2836478352546692,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960221216082573,-2216.674560546875,304.1478576660156,0.8400028944015503,0.1560604125261306,0.1408090889453888,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740624666213989,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166552752256393,-2018.087646484375,304.1341552734375,0.8850906491279602,0.1839591711759567,0.1283297091722488,293.0992736816406,297.1499938964844,293.1499938964844,0.181424081325531,-3885.69873046875,304.1524353027344,0.9974790811538696,0.2752516269683838,0.2467433810234069,293.1001281738281,297.1499938964844,293.1499938964844,0.004037803504616,-1519.4013671875,296.63897705078125,0.5740624666213989,0.050000000745058,0.2280884981155395,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,295.1082458496094,291.1387023925781,1.0,0.1968246698379516,0.8041723370552063,0.8041723370552063,1.0,1.0,-0.9505356550216676,0.3955715596675873,0.5549640655517578,0.1789623498916626,0.0,0.0,0.2605422437191009,24.234664916992188,25.0,0.1193919852375984,-6069.41357421875,87.93148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1353297978639602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835477203130722,0.183552086353302,-4.35943138654693e-06,0.0,0.0001373425329802,0.0,0.0,7.477683067321777,0.0,0.0,0.0,0.283746600151062,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964264422655105,-2224.176025390625,304.1478881835937,0.8413593173027039,0.156595379114151,0.1412883996963501,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744498372077942,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.1199319586157798,-2063.511962890625,304.13397216796875,0.8924026489257812,0.1880718469619751,0.1312228441238403,293.0942077636719,297.1499938964844,293.1499938964844,0.1809459775686264,-3877.54345703125,304.15240478515625,0.997392237186432,0.2775630354881286,0.2462314665317535,293.0960998535156,297.1499938964844,293.1499938964844,0.0040597105398774,-1527.2132568359375,296.6676025390625,0.5744498372077942,0.050000000745058,0.2280777394771576,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,295.10284423828125,291.13897705078125,1.0,0.1972041875123977,0.8040507435798645,0.8040507435798645,1.0,1.0,-0.9539533257484436,0.3969566226005554,0.5569967031478882,0.1799914985895156,0.0,0.0,0.2620020806789398,24.22242927551269,25.0,0.3577684164047241,-6094.064453125,88.57998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1359577924013137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845927685499191,0.1845971345901489,-4.36164236816694e-06,0.0,0.0001379798777634,0.0,0.0,7.526533603668213,0.0,0.0,0.0,0.2839411497116089,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964264422655105,-2224.176025390625,304.1478881835937,0.8413593173027039,0.156595379114151,0.1412883996963501,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744498372077942,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.1199319586157798,-2063.511962890625,304.13397216796875,0.8924026489257812,0.1880718469619751,0.1312228441238403,293.0942077636719,297.1499938964844,293.1499938964844,0.1809459775686264,-3877.54345703125,304.15240478515625,0.997392237186432,0.2775630354881286,0.2462314665317535,293.0960998535156,297.1499938964844,293.1499938964844,0.0040597105398774,-1527.2132568359375,296.6676025390625,0.5744498372077942,0.050000000745058,0.2280777394771576,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,295.10284423828125,291.13897705078125,1.0,0.1972041875123977,0.8040507435798645,0.8040507435798645,1.0,1.0,-0.9539533257484436,0.3969566226005554,0.5569967031478882,0.1799914985895156,0.0,0.0,0.2620020806789398,24.22242927551269,25.0,0.3577684164047241,-6094.064453125,88.57998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.349609375,18000.0,0.0,0.0,0.1359577924013137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845927685499191,0.1845971345901489,-4.36164236816694e-06,0.0,0.0001379798777634,0.0,0.0,7.526533603668213,0.0,0.0,0.0,0.2839411497116089,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968344658613205,-2231.74365234375,304.1479187011719,0.8426799774169922,0.1571435630321502,0.1417732834815979,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747955441474915,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231070086359977,-2107.244140625,304.134033203125,0.8993367552757263,0.192021906375885,0.1340073347091674,293.0892639160156,297.1499938964844,293.1499938964844,0.1805145442485809,-3870.196044921875,304.1523132324219,0.9973133206367492,0.2799838185310364,0.2457740753889084,293.0921630859375,297.1499938964844,293.1499938964844,0.0040825461037456,-1535.338623046875,296.69744873046875,0.5747955441474915,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,295.0977783203125,291.13934326171875,1.0,0.1975870132446289,0.8039290904998779,0.8039290904998779,1.0,1.0,-0.957314431667328,0.3983258008956909,0.558988630771637,0.1809875071048736,0.0,0.0,0.2634060680866241,24.215545654296875,25.0,0.5020424127578735,-6118.31201171875,89.2297134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.136598527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856050044298172,0.185609370470047,-4.363802418083651e-06,0.0,0.0001386301300954,0.0,0.0,7.573963165283203,0.0,0.0,0.0,0.2841303050518036,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968344658613205,-2231.74365234375,304.1479187011719,0.8426799774169922,0.1571435630321502,0.1417732834815979,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747955441474915,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231070086359977,-2107.244140625,304.134033203125,0.8993367552757263,0.192021906375885,0.1340073347091674,293.0892639160156,297.1499938964844,293.1499938964844,0.1805145442485809,-3870.196044921875,304.1523132324219,0.9973133206367492,0.2799838185310364,0.2457740753889084,293.0921630859375,297.1499938964844,293.1499938964844,0.0040825461037456,-1535.338623046875,296.69744873046875,0.5747955441474915,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8020935058594,295.0977783203125,291.13934326171875,1.0,0.1975870132446289,0.8039290904998779,0.8039290904998779,1.0,1.0,-0.957314431667328,0.3983258008956909,0.558988630771637,0.1809875071048736,0.0,0.0,0.2634060680866241,24.215545654296875,25.0,0.5020424127578735,-6118.31201171875,89.2297134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.136598527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856050044298172,0.185609370470047,-4.363802418083651e-06,0.0,0.0001386301300954,0.0,0.0,7.573963165283203,0.0,0.0,0.0,0.2841303050518036,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972575768828392,-2239.590087890625,304.1479187011719,0.8439924716949463,0.1577103585004806,0.1422769427299499,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751022696495056,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261578947305679,-2149.010986328125,304.13427734375,0.9059110283851624,0.1957858651876449,0.1366656869649887,293.0844116210937,297.1499938964844,293.1499938964844,0.1801279634237289,-3863.621826171875,304.1521911621094,0.9972421526908876,0.2825051248073578,0.2453678250312805,293.0883178710937,297.1499938964844,293.1499938964844,0.00410623755306,-1543.751953125,296.7284240722656,0.5751022696495056,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,295.0931091308594,291.1398010253906,1.0,0.197970911860466,0.8037999272346497,0.8037999272346497,1.0,1.0,-0.96060973405838,0.3996750116348266,0.5609347224235535,0.181945651769638,0.0,0.0,0.264750063419342,24.21341133117676,25.0,0.6043514013290405,-6142.12841796875,89.87773895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372421532869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805685520172,0.186584934592247,-4.365897893876536e-06,0.0,0.000139283351018,0.0,0.0,7.619774341583252,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972575768828392,-2239.590087890625,304.1479187011719,0.8439924716949463,0.1577103585004806,0.1422769427299499,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751022696495056,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261578947305679,-2149.010986328125,304.13427734375,0.9059110283851624,0.1957858651876449,0.1366656869649887,293.0844116210937,297.1499938964844,293.1499938964844,0.1801279634237289,-3863.621826171875,304.1521911621094,0.9972421526908876,0.2825051248073578,0.2453678250312805,293.0883178710937,297.1499938964844,293.1499938964844,0.00410623755306,-1543.751953125,296.7284240722656,0.5751022696495056,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998046875,295.0931091308594,291.1398010253906,1.0,0.197970911860466,0.8037999272346497,0.8037999272346497,1.0,1.0,-0.96060973405838,0.3996750116348266,0.5609347224235535,0.181945651769638,0.0,0.0,0.264750063419342,24.21341133117676,25.0,0.6043514013290405,-6142.12841796875,89.87773895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372421532869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805685520172,0.186584934592247,-4.365897893876536e-06,0.0,0.000139283351018,0.0,0.0,7.619774341583252,0.0,0.0,0.0,0.2843131721019745,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976881682872772,-2247.5712890625,304.1478881835937,0.8452780246734619,0.1582867205142974,0.1427907645702362,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753682255744934,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290685832500457,-2188.6318359375,304.1346740722656,0.9124017357826232,0.1993515342473983,0.1391874998807907,293.0797119140625,297.1499938964844,293.1499938964844,0.1797876954078674,-3857.844482421875,304.15203857421875,0.9971795678138732,0.2851189076900482,0.2450153082609176,293.0845947265625,297.1499938964844,293.1499938964844,0.0041307262144982,-1552.427734375,296.76043701171875,0.5753682255744934,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,295.08917236328125,291.14031982421875,1.0,0.198353499174118,0.8036707639694214,0.8036707639694214,1.0,1.0,-0.9638194441795348,0.400995522737503,0.5628239512443542,0.1828637421131134,0.0,0.0,0.266017198562622,24.216041564941406,25.0,0.7474058866500854,-6165.31298828125,90.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378790587186813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875097304582595,0.1875140964984893,-4.367914243630366e-06,0.0,0.0001399297179887,0.0,0.0,7.663513660430908,0.0,0.0,0.0,0.2844879627227783,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976881682872772,-2247.5712890625,304.1478881835937,0.8452780246734619,0.1582867205142974,0.1427907645702362,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753682255744934,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290685832500457,-2188.6318359375,304.1346740722656,0.9124017357826232,0.1993515342473983,0.1391874998807907,293.0797119140625,297.1499938964844,293.1499938964844,0.1797876954078674,-3857.844482421875,304.15203857421875,0.9971795678138732,0.2851189076900482,0.2450153082609176,293.0845947265625,297.1499938964844,293.1499938964844,0.0041307262144982,-1552.427734375,296.76043701171875,0.5753682255744934,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,295.08917236328125,291.14031982421875,1.0,0.198353499174118,0.8036707639694214,0.8036707639694214,1.0,1.0,-0.9638194441795348,0.400995522737503,0.5628239512443542,0.1828637421131134,0.0,0.0,0.266017198562622,24.216041564941406,25.0,0.7474058866500854,-6165.31298828125,90.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378790587186813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875097304582595,0.1875140964984893,-4.367914243630366e-06,0.0,0.0001399297179887,0.0,0.0,7.663513660430908,0.0,0.0,0.0,0.2844879627227783,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979054868221283,-2251.59716796875,304.1478881835937,0.8459086418151855,0.1585776656866073,0.143050417304039,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754860043525696,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304675638675689,-2207.597412109375,304.1349182128906,0.9155696034431458,0.2010559886693954,0.1403946578502655,293.0774230957031,297.1499938964844,293.1499938964844,0.179635003209114,-3855.254638671875,304.1519470214844,0.9971516132354736,0.2864582240581512,0.2448589950799942,293.0827941894531,297.1499938964844,293.1499938964844,0.0041432548314332,-1556.8585205078125,296.7768249511719,0.5754860043525696,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.796875,295.0874328613281,291.140625,1.0,0.1985436081886291,0.8036061525344849,0.8036061525344849,1.0,1.0,-0.9653876423835754,0.401642382144928,0.5637452602386475,0.1833082139492035,0.0,0.0,0.2666173279285431,24.219078063964844,25.0,0.8135364055633545,-6176.58984375,90.83799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.1381920874118805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879525929689407,0.1879569590091705,-4.368883764982456e-06,0.0,0.00014024740085,0.0,0.0,7.684399127960205,0.0,0.0,0.0,0.2845715284347534,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981239899992942,-2255.643310546875,304.1478576660156,0.8465309143066406,0.1588702946901321,0.1433116346597671,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755939483642578,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318267434835434,-2225.975341796875,304.1351928710937,0.9186554551124572,0.2027059346437454,0.1415644288063049,293.0751953125,297.1499938964844,293.1499938964844,0.1794938743114471,-3852.863037109375,304.15185546875,0.997125804424286,0.2878179252147674,0.2447157800197601,293.0810241699219,297.1499938964844,293.1499938964844,0.0041559697128832,-1561.3499755859375,296.7934265136719,0.5755939483642578,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7960510253906,295.0858764648437,291.1409606933594,1.0,0.1987325698137283,0.8035367727279663,0.8035367727279663,1.0,1.0,-0.9669289588928224,0.4022784233093261,0.5646505355834961,0.1837433278560638,0.0,0.0,0.2671937048435211,24.22322654724121,28.0,0.8778872489929199,-6187.62841796875,91.15320587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1384999901056289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883797645568847,0.1883841305971145,-4.369823727756739e-06,0.0,0.0001405598886776,0.0,0.0,7.704567909240723,0.0,0.0,0.0,0.2846522927284241,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.098595306277275,-2264.416015625,304.1477966308594,0.8448279500007629,0.1594517827033996,0.1438470780849456,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733269453048706,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344142109155655,-2260.865234375,304.13580322265625,0.9205381870269777,0.2057226747274398,0.1437533944845199,293.0733947753906,297.1499938964844,293.1499938964844,0.1821204423904419,-3899.063720703125,304.1466979980469,0.9976392388343812,0.2900897264480591,0.2477127462625503,293.0776062011719,297.1499938964844,293.1499938964844,0.0041832206770777,-1571.1363525390625,296.8258361816406,0.5733269453048706,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933044433594,295.0841369628906,291.1383361816406,1.0,0.2003919184207916,0.8033979535102844,0.8033979535102844,1.0,1.0,-0.9738842248916626,0.4052630364894867,0.5686212182044983,0.1854632943868637,0.0,0.0,0.2686800360679626,24.640316009521484,25.0,-4.480273723602295,-6219.966796875,93.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1391071826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893133074045181,0.1893176883459091,-4.371658178570215e-06,0.0,0.0001411761186318,0.0,0.0,7.748321056365967,0.0,0.0,0.0,0.2848274409770965,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.098595306277275,-2264.416015625,304.1477966308594,0.8448279500007629,0.1594517827033996,0.1438470780849456,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733269453048706,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344142109155655,-2260.865234375,304.13580322265625,0.9205381870269777,0.2057226747274398,0.1437533944845199,293.0733947753906,297.1499938964844,293.1499938964844,0.1821204423904419,-3899.063720703125,304.1466979980469,0.9976392388343812,0.2900897264480591,0.2477127462625503,293.0776062011719,297.1499938964844,293.1499938964844,0.0041832206770777,-1571.1363525390625,296.8258361816406,0.5733269453048706,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.7933044433594,295.0841369628906,291.1383361816406,1.0,0.2003919184207916,0.8033979535102844,0.8033979535102844,1.0,1.0,-0.9738842248916626,0.4052630364894867,0.5686212182044983,0.1854632943868637,0.0,0.0,0.2686800360679626,24.640316009521484,25.0,-4.480273723602295,-6219.966796875,93.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1391071826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893133074045181,0.1893176883459091,-4.371658178570215e-06,0.0,0.0001411761186318,0.0,0.0,7.748321056365967,0.0,0.0,0.0,0.2848274409770965,4.0,0.0,1.0
