time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460659980773926,0.0,0.1443752199411392,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735366344451904,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256582260131836,0.0,0.1456844359636306,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362999200821,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8583374023437,0.5735366344451904,0.0,0.2281022816896438,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,295.0838623046875,291.1366271972656,0.0,0.0,0.8032590746879578,0.8032590746879578,1.0,1.0,-0.9764984250068665,0.4063214659690857,0.5701769590377808,0.1862542182207107,0.0,0.0,0.0,24.64430809020996,60.0,0.7019054293632507,-6253.71875,93.784912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909643411636352,0.190968707203865,-4.374634499981767e-06,0.0,0.0,0.0,0.0,7.825401782989502,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460659980773926,0.0,0.1443752199411392,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735366344451904,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256582260131836,0.0,0.1456844359636306,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362999200821,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8583374023437,0.5735366344451904,0.0,0.2281022816896438,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,295.0838623046875,291.1366271972656,0.0,0.0,0.8032590746879578,0.8032590746879578,1.0,1.0,-0.9764984250068665,0.4063214659690857,0.5701769590377808,0.1862542182207107,0.0,0.0,0.0,24.64430809020996,60.0,0.7019054293632507,-6253.71875,93.784912109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909643411636352,0.190968707203865,-4.374634499981767e-06,0.0,0.0,0.0,0.0,7.825401782989502,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96337890625,0.0,0.0,0.0006223134696483,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0002757741021923,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5693664550781,0.0,0.0,0.0006066699279472,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,0.0011094476794824,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.11944580078125,0.0,0.0,0.0013081536162644,291.15118408203125,294.1499938964844,273.15399169921875,270.6177978515625,282.4986877441406,289.3436584472656,291.14630126953125,0.0,0.0,0.4819554388523102,0.4819554388523102,1.0,1.0,-0.0056130592711269,0.0089993281289935,-0.0033862690906971,-0.0262260120362043,0.0,0.0,0.0,-0.032347097992897,60.0,-115.07525634765624,-0.0,-1.5106422779354034e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5657303616644796e-18,3.569831523141518e-18,-4.10125316160776e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96337890625,0.0,0.0,0.0006223134696483,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0002757741021923,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5693664550781,0.0,0.0,0.0006066699279472,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,0.0011094476794824,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.11944580078125,0.0,0.0,0.0013081536162644,291.15118408203125,294.1499938964844,273.15399169921875,270.6177978515625,282.4986877441406,289.3436584472656,291.14630126953125,0.0,0.0,0.4819554388523102,0.4819554388523102,1.0,1.0,-0.0056130592711269,0.0089993281289935,-0.0033862690906971,-0.0262260120362043,0.0,0.0,0.0,-0.032347097992897,60.0,-115.07525634765624,-0.0,-1.5106422779354034e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.5657303616644796e-18,3.569831523141518e-18,-4.10125316160776e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9017028808594,0.0,0.0,0.0001157859151135,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001106263443944,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5043029785156,0.0,0.0,9.370820771437138e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2712707519531,0.0,0.0,0.0001354499981971,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0909423828125,0.0,0.0,0.0005247637163847,291.1513671875,294.1499938964844,273.1588439941406,270.62115478515625,282.3265380859375,285.7080078125,291.14404296875,0.0,0.0,0.3213036358356476,0.3213036358356476,1.0,1.0,-0.0011764474911615,0.0035924504045397,-0.0024160027969628,-0.031559195369482,0.0,0.0,0.0,-0.0109787192195653,60.0,-60.925819396972656,-0.0,-9.436605097334905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1286386704210224e-20,1.3587727568542058e-20,-2.3013412682286162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.875732421875,0.0,0.0,0.0001003505094558,292.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001055840330081,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4808044433594,0.0,0.0,7.807927613612264e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2489624023437,0.0,0.0,0.0001057808258337,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711669921875,0.0,0.0,0.0005008451989851,291.1514892578125,294.1499938964844,273.16552734375,270.6259460449219,282.237060546875,282.9398193359375,291.14276123046875,0.0,0.0,0.1606518179178238,0.1606518179178238,1.0,1.0,-0.0010690425988286,0.0010201565455645,4.8886064178077504e-05,-0.0341807343065738,0.0,0.0,0.0,-0.0113104889169335,60.0,-30.8090763092041,-0.0,-7.788818123799501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.79907209676287e-21,-7.305699559746688e-21,2.5066272610354257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8510131835937,0.0,0.0,0.0001002426433842,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001055582979461,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4587097167969,0.0,0.0,7.796696445439011e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2283935546875,0.0,0.0,0.0001055621105479,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0517883300781,0.0,0.0,0.0005007231375202,291.1515808105469,294.1499938964844,273.1739807128906,270.632080078125,282.1509094238281,280.8954162597656,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680512059479,4.871341019452302e-08,0.0010680025443434,-0.0352641828358173,0.0,0.0,0.0,-0.011667625978589,60.0,-19.53231811523437,-0.0,-7.778554333981448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78968270823747e-21,-7.315116009356581e-21,2.5254333011191107e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8264465332031,0.0,0.0,0.000100261044281,292.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001055790635291,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4367370605469,0.0,0.0,7.798082515364513e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079467773437,0.0,0.0,0.0001055798275046,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03253173828125,0.0,0.0,0.0005008216248825,291.15167236328125,294.1499938964844,273.1841125488281,270.6395263671875,282.065673828125,279.3890075683594,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853878044756133e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.446772575378418,-0.0,-7.78150663904853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.789531650840451e-21,-7.315262219992198e-21,2.525730165254964e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,0.0001003014986054,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001056216933648,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39324951171875,0.0,0.0,7.801228639436886e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1675109863281,0.0,0.0,0.0001056223991326,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9944152832031,0.0,0.0,0.0005010238382965,291.15185546875,294.1499938964844,273.2091064453125,270.6581726074219,281.8978881835937,277.4662780761719,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.415800094604492,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.789528419666183e-21,-7.315263027785765e-21,2.525734810067974e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7777709960937,0.0,0.0,0.0001003014986054,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001056216933648,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39324951171875,0.0,0.0,7.801228639436886e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1675109863281,0.0,0.0,0.0001056223991326,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9944152832031,0.0,0.0,0.0005010238382965,291.15185546875,294.1499938964844,273.2091064453125,270.6581726074219,281.8978881835937,277.4662780761719,291.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.415800094604492,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.789528419666183e-21,-7.315263027785765e-21,2.525734810067974e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7297058105469,0.0,0.0,0.000100341734651,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001056640758179,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3503112792969,0.0,0.0,7.804358028806746e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275634765625,0.0,0.0,0.0001056647670338,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,0.0005012248875573,291.15203857421875,294.1499938964844,273.2399597167969,270.6813659667969,281.7337341308594,276.4354553222656,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13460922241211,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7297058105469,0.0,0.0,0.000100341734651,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001056640758179,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3503112792969,0.0,0.0,7.804358028806746e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1275634765625,0.0,0.0,0.0001056647670338,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9567565917969,0.0,0.0,0.0005012248875573,291.15203857421875,294.1499938964844,273.2399597167969,270.6813659667969,281.7337341308594,276.4354553222656,291.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13460922241211,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6822814941406,0.0,0.0,0.0001003816360025,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000105706101749,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30792236328125,0.0,0.0,7.807461952324957e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.088134765625,0.0,0.0,0.0001057067856891,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.91961669921875,0.0,0.0,0.0005014242487959,291.1521911621094,294.1499938964844,273.276123046875,270.70867919921875,281.5732727050781,275.8923034667969,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078680992126465,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6822814941406,0.0,0.0,0.0001003816360025,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000105706101749,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30792236328125,0.0,0.0,7.807461952324957e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.088134765625,0.0,0.0,0.0001057067856891,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.91961669921875,0.0,0.0,0.0005014242487959,291.1521911621094,294.1499938964844,273.276123046875,270.70867919921875,281.5732727050781,275.8923034667969,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078680992126465,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.63543701171875,0.0,0.0,0.0001004211299004,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001057476983987,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2660522460937,0.0,0.0,7.810533134033903e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491943359375,0.0,0.0,0.0001057483750628,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,0.0005016215727664,291.15234375,294.1499938964844,273.3170166015625,270.7396545410156,281.4165344238281,275.6169738769531,291.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04870319366455,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.63543701171875,0.0,0.0,0.0001004211299004,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001057476983987,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2660522460937,0.0,0.0,7.810533134033903e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491943359375,0.0,0.0,0.0001057483750628,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,0.0005016215727664,291.15234375,294.1499938964844,273.3170166015625,270.7396545410156,281.4165344238281,275.6169738769531,291.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04870319366455,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6122436523437,0.0,0.0,0.0001004407022264,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001057683111866,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2453308105469,0.0,0.0,7.81205526436679e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0299072265625,0.0,0.0,0.0001057689805747,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86474609375,0.0,0.0,0.0005017193034291,291.15240478515625,294.1499938964844,273.33905029296875,270.7563781738281,281.33953857421875,275.5397644042969,291.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.034017562866213,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892028808594,0.0,0.0,0.0001004601290333,292.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001057887784554,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2247314453125,0.0,0.0,7.813566480763257e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0107421875,0.0,0.0,0.0001057894405676,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8467102050781,0.0,0.0,0.0005018163938075,291.1524658203125,294.1499938964844,273.362060546875,270.7738647460937,281.26348876953125,275.4891662597656,291.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018683433532717,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5435791015625,0.0,0.0,0.0001004985533654,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001058292473317,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839599609375,0.0,0.0,7.816554716555402e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9728088378906,0.0,0.0,0.0001058299021678,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109436035156,0.0,0.0,0.0005020083626732,291.152587890625,294.1499938964844,273.41070556640625,270.81085205078125,281.1141967773437,275.4421691894531,291.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985783576965332,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5435791015625,0.0,0.0,0.0001004985533654,292.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001058292473317,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839599609375,0.0,0.0,7.816554716555402e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9728088378906,0.0,0.0,0.0001058299021678,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109436035156,0.0,0.0,0.0005020083626732,291.152587890625,294.1499938964844,273.41070556640625,270.81085205078125,281.1141967773437,275.4421691894531,291.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985783576965332,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985046386719,0.0,0.0,0.0001005363155854,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000105869017716,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1436767578125,0.0,0.0,7.819492020644248e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,0.0001058696652762,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.775634765625,0.0,0.0,0.0005021970137022,291.1527099609375,294.1499938964844,273.4623413085937,270.8501892089844,280.9686279296875,275.4405212402344,291.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950065612792969,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985046386719,0.0,0.0,0.0001005363155854,292.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000105869017716,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1436767578125,0.0,0.0,7.819492020644248e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,0.0001058696652762,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.775634765625,0.0,0.0,0.0005021970137022,291.1527099609375,294.1499938964844,273.4623413085937,270.8501892089844,280.9686279296875,275.4405212402344,291.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.950065612792969,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4540100097656,0.0,0.0,0.0001005733356578,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001059080022969,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039123535156,0.0,0.0,7.82237111707218e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983459472656,0.0,0.0,0.0001059086425811,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7407531738281,0.0,0.0,0.0005023819976486,291.1527709960937,294.1499938964844,273.5164489746094,270.8913879394531,280.8267517089844,275.4645080566406,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91192626953125,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4540100097656,0.0,0.0,0.0001005733356578,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001059080022969,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039123535156,0.0,0.0,7.82237111707218e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983459472656,0.0,0.0,0.0001059086425811,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7407531738281,0.0,0.0,0.0005023819976486,291.1527709960937,294.1499938964844,273.5164489746094,270.8913879394531,280.8267517089844,275.4645080566406,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91192626953125,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100952148437,0.0,0.0,0.000100609518995,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001059461137629,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646667480469,0.0,0.0,7.825185457477346e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8618469238281,0.0,0.0,0.0001059467467712,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7063293457031,0.0,0.0,0.0005025627324357,291.1528625488281,294.1499938964844,273.5723876953125,270.9340209960937,280.6885986328125,275.5032043457031,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871803283691406,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100952148437,0.0,0.0,0.000100609518995,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001059461137629,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646667480469,0.0,0.0,7.825185457477346e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8618469238281,0.0,0.0,0.0001059467467712,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7063293457031,0.0,0.0,0.0005025627324357,291.1528625488281,294.1499938964844,273.5723876953125,270.9340209960937,280.6885986328125,275.5032043457031,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871803283691406,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.38836669921875,0.0,0.0,0.0001006272723316,292.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001059648129739,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04522705078125,0.0,0.0,7.826566434232518e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84375,0.0,0.0,0.0001059654459822,292.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893005371094,0.0,0.0,0.0005026514409109,291.15289306640625,294.1499938964844,273.6009216308594,270.95574951171875,280.6208801269531,275.5260314941406,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.851131439208984,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3667297363281,0.0,0.0,0.0001006447855615,292.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001059832648024,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0259094238281,0.0,0.0,7.827928493497893e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257751464844,0.0,0.0,0.0001059838832588,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67236328125,0.0,0.0,0.000502738985233,291.1529235839844,294.1499938964844,273.6296691894531,270.9776916503906,280.5540771484375,275.5505065917969,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.830127716064451,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32391357421875,0.0,0.0,0.000100679048046,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001060193535522,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.98760986328125,0.0,0.0,7.830593676771969e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901916503906,0.0,0.0,0.0001060199647326,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387939453125,0.0,0.0,0.0005029101739637,291.1529541015625,294.1499938964844,273.68768310546875,271.0218811035156,280.42315673828125,275.602783203125,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787343978881836,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.32391357421875,0.0,0.0,0.000100679048046,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001060193535522,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.98760986328125,0.0,0.0,7.830593676771969e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901916503906,0.0,0.0,0.0001060199647326,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387939453125,0.0,0.0,0.0005029101739637,291.1529541015625,294.1499938964844,273.68768310546875,271.0218811035156,280.42315673828125,275.602783203125,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787343978881836,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816467285156,0.0,0.0,0.0001007122264127,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001060542927007,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9498291015625,0.0,0.0,7.833173731341958e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550354003906,0.0,0.0,0.0001060548966052,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60565185546875,0.0,0.0,0.0005030758911743,291.1529541015625,294.1499938964844,273.7458190917969,271.0661926269531,280.2957763671875,275.657958984375,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74387264251709,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816467285156,0.0,0.0,0.0001007122264127,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001060542927007,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9498291015625,0.0,0.0,7.833173731341958e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550354003906,0.0,0.0,0.0001060548966052,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60565185546875,0.0,0.0,0.0005030758911743,291.1529541015625,294.1499938964844,273.7458190917969,271.0661926269531,280.2957763671875,275.657958984375,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74387264251709,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23992919921875,0.0,0.0,0.0001007442260743,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001060879949363,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,7.83566283644177e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203063964844,0.0,0.0,0.0001060885988408,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57293701171875,0.0,0.0,0.0005032357876189,291.1529541015625,294.1499938964844,273.8035888671875,271.1101989746094,280.171875,275.714599609375,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700148582458496,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23992919921875,0.0,0.0,0.0001007442260743,292.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001060879949363,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125366210937,0.0,0.0,7.83566283644177e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203063964844,0.0,0.0,0.0001060885988408,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57293701171875,0.0,0.0,0.0005032357876189,291.1529541015625,294.1499938964844,273.8035888671875,271.1101989746094,280.171875,275.714599609375,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.700148582458496,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986999511719,0.0,0.0,0.0001007749597192,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001061203729477,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87567138671875,0.0,0.0,7.838053716113791e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68603515625,0.0,0.0,0.0001061209623003,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406188964844,0.0,0.0,0.0005033893394283,291.1529235839844,294.1499938964844,273.8603820800781,271.1534729003906,280.0513916015625,275.7716369628906,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65659523010254,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986999511719,0.0,0.0,0.0001007749597192,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001061203729477,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87567138671875,0.0,0.0,7.838053716113791e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68603515625,0.0,0.0,0.0001061209623003,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406188964844,0.0,0.0,0.0005033893394283,291.1529235839844,294.1499938964844,273.8603820800781,271.1534729003906,280.0513916015625,275.7716369628906,291.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65659523010254,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17828369140625,0.0,0.0,0.0001007898317766,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001061360380845,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.857421875,0.0,0.0,7.839209865778685e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690368652344,0.0,0.0,0.000106136627437,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5246276855469,0.0,0.0,0.0005034636706113,291.15289306640625,294.1499938964844,273.8882141113281,271.1746826171875,279.9924011230469,275.800048828125,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.635016441345217,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.15802001953125,0.0,0.0,0.000100804354588,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001061513321474,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392944335937,0.0,0.0,7.840339821996167e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6521911621094,0.0,0.0,0.0001061519214999,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087280273437,0.0,0.0,0.0005035361973568,291.1528625488281,294.1499938964844,273.91558837890625,271.1955261230469,279.9342346191406,275.8282775878906,291.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613640785217283,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1178283691406,0.0,0.0,0.0001008323233691,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001061807924997,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8033752441406,0.0,0.0,7.842514605727047e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6187438964844,0.0,0.0,0.0001061813673004,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4772033691406,0.0,0.0,0.0005036759539507,291.1527709960937,294.1499938964844,273.9687194824219,271.2359619140625,279.8202819824219,275.8838195800781,291.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571707725524902,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
