time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,9.814960503717884e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0001033559747156,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034912109375,0.0,0.0,7.633859058842063e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936279296875,0.0,0.0,0.0001033563094097,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0004902762593701,291.1171569824219,294.1499938964844,273.7897033691406,271.33062744140625,276.79962158203125,275.8289794921875,290.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219211337731853e-08,0.0010457850294187,-0.0284383781254291,0.0,0.0,0.0,-0.0103746578097343,60.0,-12.10023021697998,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,9.817446698434652e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001033821536111,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,7.635792280780151e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001033824810292,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0004904004163108,291.1152648925781,294.1499938964844,273.7699279785156,271.3276062011719,276.7437438964844,275.8096008300781,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109951972961426,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,9.817446698434652e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001033821536111,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,7.635792280780151e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001033824810292,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,0.0004904004163108,291.1152648925781,294.1499938964844,273.7699279785156,271.3276062011719,276.7437438964844,275.8096008300781,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109951972961426,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,9.821897401707248e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001034290253301,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001034293454722,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,0.0004906227695755,291.1133117675781,294.1499938964844,273.75,271.324462890625,276.6885070800781,275.7899780273437,290.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12212085723877,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,9.821897401707248e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001034290253301,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,7.639253453817219e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,0.0001034293454722,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47076416015625,0.0,0.0,0.0004906227695755,291.1133117675781,294.1499938964844,273.75,271.324462890625,276.6885070800781,275.7899780273437,290.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12212085723877,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182373046875,0.0,0.0,9.828242764342576e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001034958477248,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383361816406,0.0,0.0,7.64418946346268e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,0.0001034961678669,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0004909397684969,291.1112976074219,294.1499938964844,273.7300109863281,271.3215026855469,276.6338806152344,275.7701110839844,290.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13677978515625,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182373046875,0.0,0.0,9.828242764342576e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001034958477248,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383361816406,0.0,0.0,7.64418946346268e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326843261719,0.0,0.0,0.0001034961678669,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,0.0004909397684969,291.1112976074219,294.1499938964844,273.7300109863281,271.3215026855469,276.6338806152344,275.7701110839844,290.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13677978515625,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,9.83628342510201e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001035805180436,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61700439453125,0.0,0.0,7.650443149032071e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,0.0001035808381857,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0004913414013572,291.1092529296875,294.1499938964844,273.7099914550781,271.3190002441406,276.5798645019531,275.75006103515625,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153688430786133,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945861816406,0.0,0.0,9.83628342510201e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0001035805180436,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61700439453125,0.0,0.0,7.650443149032071e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,0.0001035808381857,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0004913414013572,291.1092529296875,294.1499938964844,273.7099914550781,271.3190002441406,276.5798645019531,275.75006103515625,290.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153688430786133,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828674316406,0.0,0.0,9.84094585874118e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001036296234815,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064453125,0.0,0.0,7.65406948630698e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028381347656,0.0,0.0,0.0001036299363477,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.0004915742902085,291.1081848144531,294.1499938964844,273.70001220703125,271.3179016113281,276.5531005859375,275.739990234375,290.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542808486808552e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.162972450256348,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,9.84602011158131e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001036830581142,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,7.658015965716913e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930114746094,0.0,0.0,0.0001036833709804,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0004918277845717,291.10711669921875,294.1499938964844,273.69000244140625,271.3169250488281,276.5264587402344,275.7298889160156,290.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606015704046513e-08,0.0010490922722965,-0.0294507332146167,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.172786712646484,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,9.852629591478036e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001037526599247,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,7.663156429771334e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812316894531,0.0,0.0,0.0001037529727909,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0004921579384244,291.1058349609375,294.1499938964844,273.6780090332031,271.3158569335937,276.49468994140625,275.7177124023437,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688345402660616e-08,0.0010497961193323,-0.0296661965548992,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.185189247131348,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,9.857370605459435e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001038025875459,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749816894531,0.0,0.0,7.666843885090202e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734191894531,0.0,0.0,0.0001038029004121,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,0.0004923947853967,291.1049499511719,294.1499938964844,273.6700134277344,271.3152160644531,276.4736022949219,275.7095642089844,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193835258483888,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,9.870399662759156e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001039397902786,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,7.676977838855237e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0001039401031448,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,0.0004930456052534,291.10272216796875,294.1499938964844,273.6499938964844,271.3138732910156,276.4212646484375,275.6891784667969,290.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216995239257812,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,9.870399662759156e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001039397902786,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,7.676977838855237e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539794921875,0.0,0.0,0.0001039401031448,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37713623046875,0.0,0.0,0.0004930456052534,291.10272216796875,294.1499938964844,273.6499938964844,271.3138732910156,276.4212646484375,275.6891784667969,290.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216995239257812,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,9.8850840004161e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001040944334818,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336303710937,0.0,0.0,7.68839890952222e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.000104094731796,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0004937791381962,291.1004333496094,294.1499938964844,273.6300048828125,271.31280517578125,276.3694763183594,275.668701171875,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242244720458984,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021179199219,0.0,0.0,9.8850840004161e-05,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001040944334818,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336303710937,0.0,0.0,7.68839890952222e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.000104094731796,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0004937791381962,291.1004333496094,294.1499938964844,273.6300048828125,271.31280517578125,276.3694763183594,275.668701171875,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.242244720458984,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,9.90142725640908e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001042665389832,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,7.70111073506996e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0001042668372974,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0004945955588482,291.0980834960937,294.1499938964844,273.6099853515625,271.3119812011719,276.3182067871094,275.64813232421875,290.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269575119018556,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,9.90142725640908e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001042665389832,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,7.70111073506996e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0001042668372974,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0004945955588482,291.0980834960937,294.1499938964844,273.6099853515625,271.3119812011719,276.3182067871094,275.64813232421875,290.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269575119018556,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,9.910236985888332e-05,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001043593074427,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,7.707962504355237e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.000104359605757,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0004950356087647,291.09686279296875,294.1499938964844,273.6000061035156,271.3116455078125,276.2927551269531,275.6378173828125,290.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405987348529381e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.284055709838867,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,9.919455624185504e-05,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001044563905452,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,7.715132960584015e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966369628906,0.0,0.0,0.0001044566888594,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32275390625,0.0,0.0,0.0004954961477778,291.0956726074219,294.1499938964844,273.5899963378906,271.3113708496094,276.2674255371094,275.62750244140625,290.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520834147267124e-08,0.00105691421777,-0.0318446569144725,0.0,0.0,0.0,-0.0110199227929115,60.0,-12.299062728881836,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,9.939110896084458e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001046633697114,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728698730469,0.0,0.0,7.730419747531414e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001046636607497,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0004964779363945,291.0932006835937,294.1499938964844,273.57000732421875,271.3109130859375,276.2171325683594,275.6068420410156,290.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330526351928713,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,9.939110896084458e-05,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001046633697114,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728698730469,0.0,0.0,7.730419747531414e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778076171875,0.0,0.0,0.0001046636607497,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0004964779363945,291.0932006835937,294.1499938964844,273.57000732421875,271.3109130859375,276.2171325683594,275.6068420410156,290.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.330526351928713,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,9.96045782812871e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001048881676979,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45294189453125,0.0,0.0,7.74702348280698e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,0.0001048884587362,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28717041015625,0.0,0.0,0.0004975443007424,291.0906677246094,294.1499938964844,273.54998779296875,271.3105773925781,276.16729736328125,275.58612060546875,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.364123344421388,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,9.96045782812871e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001048881676979,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45294189453125,0.0,0.0,7.74702348280698e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,0.0001048884587362,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28717041015625,0.0,0.0,0.0004975443007424,291.0906677246094,294.1499938964844,273.54998779296875,271.3105773925781,276.16729736328125,275.58612060546875,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.364123344421388,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,9.983474592445418e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001051305443979,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331359863281,0.0,0.0,7.764925248920918e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,0.0001051308354362,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0004986940766684,291.08807373046875,294.1499938964844,273.5299987792969,271.3103332519531,276.1178894042969,275.5653686523437,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.399845123291016,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,9.983474592445418e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001051305443979,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4331359863281,0.0,0.0,7.764925248920918e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,0.0001051308354362,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0004986940766684,291.08807373046875,294.1499938964844,273.5299987792969,271.3103332519531,276.1178894042969,275.5653686523437,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.399845123291016,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,0.0001000815245788,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000105390419776,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,7.784119225107133e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0001053907035384,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0004999267403036,291.0854187011719,294.1499938964844,273.510009765625,271.31011962890625,276.0689392089844,275.5445861816406,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437673568725586,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5691223144531,0.0,0.0,0.0001000815245788,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000105390419776,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,7.784119225107133e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.0,0.0001053907035384,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0004999267403036,291.0854187011719,294.1499938964844,273.510009765625,271.31011962890625,276.0689392089844,275.5445861816406,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437673568725586,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,0.0001002112257992,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001055270040524,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037170410156,0.0,0.0,7.794206612743437e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,0.0001055272805388,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,0.0005005746497772,291.0840759277344,294.1499938964844,273.5,271.3099975585937,276.04461669921875,275.5341796875,290.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436969892042e-08,0.001067744102329,-0.0351582467555999,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.457406997680664,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54754638671875,0.0,0.0,0.0001003449579002,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.000105667830212,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939819335937,0.0,0.0,7.804608321748674e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038024902344,0.0,0.0,0.0001056681139743,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,0.0005012426991015,291.08270263671875,294.1499938964844,273.489990234375,271.30987548828125,276.0204162597656,275.52374267578125,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954051247822008e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,-0.0117304259911179,60.0,-12.477668762207031,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.00010062410729,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001059617861756,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,7.826319779269397e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.000105962062662,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.0005026370636187,291.0799255371094,294.1499938964844,273.4700012207031,271.3096008300781,275.9722900390625,275.5029296875,290.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.519604682922363,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.00010062410729,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001059617861756,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,7.826319779269397e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856140136719,0.0,0.0,0.000105962062662,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.0005026370636187,291.0799255371094,294.1499938964844,273.4700012207031,271.3096008300781,275.9722900390625,275.5029296875,290.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.519604682922363,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.000100919198303,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001062725350493,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553161621094,0.0,0.0,7.849271059967577e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0001062728115357,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0005041111726313,291.0770874023437,294.1499938964844,273.45001220703125,271.3092346191406,275.924560546875,275.4820556640625,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56360149383545,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.000100919198303,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001062725350493,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553161621094,0.0,0.0,7.849271059967577e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0001062728115357,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0005041111726313,291.0770874023437,294.1499938964844,273.45001220703125,271.3092346191406,275.924560546875,275.4820556640625,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.56360149383545,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001012294087558,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001065992037183,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,7.873398863011971e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24957275390625,0.0,0.0,0.0001065994729287,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,0.0005056607187725,291.0741577148437,294.1499938964844,273.42999267578125,271.3087158203125,275.8772277832031,275.4612121582031,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609582901000977,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001012294087558,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001065992037183,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,7.873398863011971e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24957275390625,0.0,0.0,0.0001065994729287,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,0.0005056607187725,291.0741577148437,294.1499938964844,273.42999267578125,271.3087158203125,275.8772277832031,275.4612121582031,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.609582901000977,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.0001015539310174,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001069409481715,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,7.898639159975573e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001069412173819,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.000507281802129,291.0711975097656,294.1499938964844,273.4100036621094,271.3080444335937,275.83026123046875,275.4403381347656,290.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65744686126709,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.0001015539310174,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001069409481715,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,7.898639159975573e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001069412173819,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.000507281802129,291.0711975097656,294.1499938964844,273.4100036621094,271.3080444335937,275.83026123046875,275.4403381347656,290.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65744686126709,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
