time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001070760263246,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.000112756024464,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,8.328135299962014e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.0001127562354668,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,0.0005348660051822,290.9972839355469,294.1499938964844,273.010009765625,271.2098999023437,274.9625549316406,275.0299072265625,290.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.057499025017023,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.541387557983398,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001070658836397,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001127453433582,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,8.327346586156636e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,0.000112745554361,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83721923828125,0.0,0.0,0.0005348153645172,290.9951171875,294.1499938964844,273.0,271.20556640625,274.94268798828125,275.0198669433594,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.545695304870604,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001070461730705,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0001127245923271,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422302246094,0.0,0.0,8.325813541887328e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,0.0001127248033299,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0005347169353626,290.992919921875,294.1499938964844,272.989990234375,271.2012023925781,274.9229736328125,275.0098876953125,290.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.54875373840332,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,0.0001069791906047,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.000112654059194,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,8.320603956235573e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628845214844,0.0,0.0,0.0001126542629208,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0005343823577277,290.9884948730469,294.1499938964844,272.9700012207031,271.1923828125,274.8837890625,274.9898986816406,290.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.551326751708984,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,0.0001069791906047,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.000112654059194,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,8.320603956235573e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628845214844,0.0,0.0,0.0001126542629208,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0005343823577277,290.9884948730469,294.1499938964844,272.9700012207031,271.1923828125,274.8837890625,274.9898986816406,290.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.551326751708984,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0001068775891326,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001125470735132,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.00011254727724,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,0.0005338748451322,290.9840087890625,294.1499938964844,272.95001220703125,271.1833801269531,274.8450012207031,274.9700012207031,290.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.549246788024902,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01470947265625,0.0,0.0,0.0001068775891326,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001125470735132,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,8.312701538670808e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,0.00011254727724,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7999267578125,0.0,0.0,0.0005338748451322,290.9840087890625,294.1499938964844,272.95001220703125,271.1833801269531,274.8450012207031,274.9700012207031,290.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.549246788024902,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,0.0001067433986463,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001124057598644,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,8.302264177473262e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001124059635912,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0005332045257091,290.9794921875,294.1499938964844,272.92999267578125,271.1742858886719,274.8066711425781,274.9501037597656,290.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54285717010498,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,0.0001067433986463,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001124057598644,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,8.302264177473262e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001124059635912,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0005332045257091,290.9794921875,294.1499938964844,272.92999267578125,271.1742858886719,274.8066711425781,274.9501037597656,290.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54285717010498,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,0.0001065775868482,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001122311587096,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,8.289368270197883e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,0.0001122313551604,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.000532376288902,290.97491455078125,294.1499938964844,272.9100036621094,271.16510009765625,274.7687683105469,274.9302673339844,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532342910766602,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,0.0001065775868482,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001122311587096,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,8.289368270197883e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,0.0001122313551604,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.000532376288902,290.97491455078125,294.1499938964844,272.9100036621094,271.16510009765625,274.7687683105469,274.9302673339844,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.532342910766602,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,0.0001064833122654,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001121318855439,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,8.282035560114309e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.0001121320819947,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0005319053889252,290.9725952148437,294.1499938964844,272.8999938964844,271.16046142578125,274.7499694824219,274.9203491210937,290.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601779920388253e-08,0.001134559046477,-0.0555723048746585,0.0,0.0,0.0,-0.0155217107385396,60.0,-13.525545120239258,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620056152344,0.0,0.0,0.0001063819727278,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001120251690736,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8609619140625,0.0,0.0,8.274153515230864e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0001120253655244,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,0.0005313991568982,290.97027587890625,294.1499938964844,272.8900146484375,271.15582275390625,274.73126220703125,274.91046142578125,290.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51782512664795,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0001061594812199,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001117908832384,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,8.256849105237052e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,0.0001117910724133,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.0005302877980284,290.9656066894531,294.1499938964844,272.8699951171875,271.146484375,274.6941833496094,274.89068603515625,290.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499737739562988,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0001061594812199,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001117908832384,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,8.256849105237052e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,0.0001117910724133,292.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,0.0005302877980284,290.9656066894531,294.1499938964844,272.8699951171875,271.146484375,274.6941833496094,274.89068603515625,290.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.499737739562988,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,0.0001059140704455,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001115324557758,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001115326449507,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,0.0005290619446896,290.9609069824219,294.1499938964844,272.8500061035156,271.1370849609375,274.65753173828125,274.8709716796875,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478379249572754,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,0.0001059140704455,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.0001115324557758,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,8.237761358032003e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001115326449507,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,0.0005290619446896,290.9609069824219,294.1499938964844,272.8500061035156,271.1370849609375,274.65753173828125,274.8709716796875,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.478379249572754,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0001056506444001,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001112550526158,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0001112552345148,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0005277460440993,290.9561462402344,294.1499938964844,272.8299865722656,271.1276550292969,274.6213073730469,274.8512878417969,290.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45432949066162,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0001056506444001,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.0001112550526158,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,8.217272261390463e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0001112552345148,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0005277460440993,290.9561462402344,294.1499938964844,272.8299865722656,271.1276550292969,274.6213073730469,274.8512878417969,290.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.45432949066162,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001053732266882,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001109629229176,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0001109631048166,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0005263603525236,290.9513854980469,294.1499938964844,272.8099975585937,271.11822509765625,274.58551025390625,274.83160400390625,290.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.428173065185549,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,0.0001053732266882,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001109629229176,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,8.195695409085602e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0001109631048166,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0005263603525236,290.9513854980469,294.1499938964844,272.8099975585937,271.11822509765625,274.58551025390625,274.83160400390625,290.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.428173065185549,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001052297229762,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001108118085539,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911071777344,0.0,0.0,8.184534090105444e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,0.0001108119904529,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,0.0005256435251794,290.948974609375,294.1499938964844,272.79998779296875,271.1134948730469,274.5677490234375,274.8218078613281,290.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.414400100708008,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.0001050835708156,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001106579002225,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,8.173166861524805e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,0.0001106580821215,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0005249134264886,290.946533203125,294.1499938964844,272.7900085449219,271.1087951660156,274.55010986328125,274.8119812011719,290.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.400238037109377,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,0.0001047857731464,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001103443137253,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,8.150004578055814e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0001103444883483,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0005234259297139,290.9416809082031,294.1499938964844,272.7699890136719,271.099365234375,274.5150756835937,274.7923889160156,290.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164923198521,1.9486355640196962e-08,0.0011164728784933,-0.0500516928732395,0.0,0.0,0.0,-0.0144730173051357,60.0,-13.37098503112793,-0.0,-8.499048931298604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,0.0001047857731464,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001103443137253,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,8.150004578055814e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0001103444883483,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0005234259297139,290.9416809082031,294.1499938964844,272.7699890136719,271.099365234375,274.5150756835937,274.7923889160156,290.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164923198521,1.9486355640196962e-08,0.0011164728784933,-0.0500516928732395,0.0,0.0,0.0,-0.0144730173051357,60.0,-13.37098503112793,-0.0,-8.499048931298604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,0.0001044860837282,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001100287263398,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,8.126695320243016e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001100289009627,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,0.0005219288868829,290.9367980957031,294.1499938964844,272.75,271.0899963378906,274.48046875,274.7728271484375,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.911289970735197e-08,0.0011132798390462,-0.0490766055881977,0.0,0.0,0.0,-0.0142878806218504,60.0,-13.340944290161133,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,0.0001044860837282,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001100287263398,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75360107421875,0.0,0.0,8.126695320243016e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,0.0001100289009627,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,0.0005219288868829,290.9367980957031,294.1499938964844,272.75,271.0899963378906,274.48046875,274.7728271484375,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.911289970735197e-08,0.0011132798390462,-0.0490766055881977,0.0,0.0,0.0,-0.0142878806218504,60.0,-13.340944290161133,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001041926298057,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001097197091439,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,8.103871368803084e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001097198764909,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.0005204630433581,290.9318542480469,294.1499938964844,272.7300109863281,271.0806884765625,274.4462280273437,274.7532653808594,290.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.8747220664749875e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065996140241,60.0,-13.311079978942873,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001041926298057,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001097197091439,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,8.103871368803084e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001097198764909,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.0005204630433581,290.9318542480469,294.1499938964844,272.7300109863281,271.0806884765625,274.4462280273437,274.7532653808594,290.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.8747220664749875e-08,0.0011101531563326,-0.048121690750122,0.0,0.0,0.0,-0.0141065996140241,60.0,-13.311079978942873,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0001039145427057,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001094268736778,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,8.082242857199162e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001094270410249,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,0.0005190739757381,290.9268798828125,294.1499938964844,272.7099914550781,271.0714416503906,274.412353515625,274.73370361328125,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400694301590192e-08,0.0011071902699768,-0.0472166687250137,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.282485008239746,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0001039145427057,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001094268736778,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,8.082242857199162e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719665527344,0.0,0.0,0.0001094270410249,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318664550781,0.0,0.0,0.0005190739757381,290.9268798828125,294.1499938964844,272.7099914550781,271.0714416503906,274.412353515625,274.73370361328125,290.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400694301590192e-08,0.0011071902699768,-0.0472166687250137,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.282485008239746,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0001037842375808,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001092896491172,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,8.072107448242605e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001092898164642,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.0005184230394661,290.92437744140625,294.1499938964844,272.70001220703125,271.0668640136719,274.39556884765625,274.72393798828125,290.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.823831041747325e-08,0.0011058019008487,-0.0467925369739532,0.0,0.0,0.0,-0.013854312710464,60.0,-13.26904010772705,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001036613975884,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001091602971428,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098083496094,0.0,0.0,8.06255338829942e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001091604644898,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6186828613281,0.0,0.0,0.0005178094725124,290.921875,294.1499938964844,272.69000244140625,271.0622863769531,274.3788452148437,274.71417236328125,290.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.80852399722653e-08,0.0011044930433854,-0.0463927015662193,0.0,0.0,0.0,-0.0137784285470843,60.0,-13.256365776062012,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001034430533763,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001089303696062,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,8.045570575632155e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,0.0001089305369532,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055908203125,0.0,0.0,0.0005167187773622,290.9168395996094,294.1499938964844,272.6700134277344,271.05322265625,274.3456726074219,274.694580078125,290.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.7813150066103844e-08,0.001102166599594,-0.0456819236278533,0.0,0.0,0.0,-0.013643542304635,60.0,-13.233927726745604,-0.0,-8.28261690344334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001034430533763,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001089303696062,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,8.045570575632155e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64459228515625,0.0,0.0,0.0001089305369532,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055908203125,0.0,0.0,0.0005167187773622,290.9168395996094,294.1499938964844,272.6700134277344,271.05322265625,274.3456726074219,274.694580078125,290.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.7813150066103844e-08,0.001102166599594,-0.0456819236278533,0.0,0.0,0.0,-0.013643542304635,60.0,-13.233927726745604,-0.0,-8.28261690344334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,0.0001032691507134,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.000108747248305,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,8.03204529802315e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.000108747415652,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,0.0005158501444384,290.9117736816406,294.1499938964844,272.6499938964844,271.0443115234375,274.3128356933594,274.6749572753906,290.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596448742551732e-08,0.0011003136169165,-0.0451157912611961,0.0,0.0,0.0,-0.0135361142456531,60.0,-13.216470718383787,-0.0,-8.254789918282769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,0.0001032691507134,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.000108747248305,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,8.03204529802315e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.000108747415652,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,0.0005158501444384,290.9117736816406,294.1499938964844,272.6499938964844,271.0443115234375,274.3128356933594,274.6749572753906,290.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003311956301,1.7596448742551732e-08,0.0011003136169165,-0.0451157912611961,0.0,0.0,0.0,-0.0135361142456531,60.0,-13.216470718383787,-0.0,-8.254789918282769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,0.0001031492211041,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001086209595086,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,8.022717520361766e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001086211195797,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0005152510711923,290.9066467285156,294.1499938964844,272.6300048828125,271.0355224609375,274.2802734375,274.6553039550781,290.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.744698785444143e-08,0.0010990354930981,-0.0447252988815307,0.0,0.0,0.0,-0.0134620200842618,60.0,-13.20522117614746,-0.0,-8.235625159613846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,0.0001031492211041,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001086209595086,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671447753906,0.0,0.0,8.022717520361766e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001086211195797,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0005152510711923,290.9066467285156,294.1499938964844,272.6300048828125,271.0355224609375,274.2802734375,274.6553039550781,290.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.744698785444143e-08,0.0010990354930981,-0.0447252988815307,0.0,0.0,0.0,-0.0134620200842618,60.0,-13.20522117614746,-0.0,-8.235625159613846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
