time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001170885807368,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001232997892657,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,9.106889774557204e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,0.0001232999347848,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,0.0005848811706528,290.7893371582031,294.1499938964844,272.2053527832031,270.8606262207031,273.646484375,274.2182312011719,289.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817137617437766e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.10042953491211,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001181634434033,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001244316808879,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,9.19049052754417e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0001244318118551,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0005902503035031,290.78240966796875,294.1499938964844,272.1864624023437,270.8543701171875,273.6143493652344,274.19830322265625,289.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249520301818848,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0001181634434033,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001244316808879,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,9.19049052754417e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0001244318118551,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0005902503035031,290.78240966796875,294.1499938964844,272.1864624023437,270.8543701171875,273.6143493652344,274.19830322265625,289.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.249520301818848,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.430908203125,0.0,0.0,0.0001186869267257,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001249829365406,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.231205331161618e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0001249830675078,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.000592865224462,290.7789306640625,294.1499938964844,272.17730712890625,270.8515014648437,273.5982971191406,274.188720703125,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.322246551513672,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.000119202893984,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.0001255262759514,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,9.271336602978408e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,0.0001255264069186,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0005954426014795,290.775390625,294.1499938964844,272.1683959960937,270.84881591796875,273.5822448730469,274.1793518066406,289.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.394035339355469,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001201979393954,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001265741011593,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001265742321265,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0006004130700603,290.76824951171875,294.1499938964844,272.1512756347656,270.8441162109375,273.5502014160156,274.16131591796875,289.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.53294849395752,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001201979393954,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001265741011593,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,9.348728781333192e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,0.0001265742321265,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0006004130700603,290.76824951171875,294.1499938964844,272.1512756347656,270.8441162109375,273.5502014160156,274.16131591796875,289.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.53294849395752,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001211471317219,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0001275736431125,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.422555012861268e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0006051544914953,290.760986328125,294.1499938964844,272.1351928710937,270.8403015136719,273.51824951171875,274.14434814453125,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66532039642334,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001211471317219,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0001275736431125,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.422555012861268e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001275737740797,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0006051544914953,290.760986328125,294.1499938964844,272.1351928710937,270.8403015136719,273.51824951171875,274.14434814453125,289.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66532039642334,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0001220541307702,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001285287580685,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,9.493099059909582e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001285288890358,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0006096851429902,290.753662109375,294.1499938964844,272.1202087402344,270.83746337890625,273.4864196777344,274.1284484863281,289.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.1005769446655904e-08,0.0013004349311813,-0.1059189289808273,0.0,0.0,0.0,-0.0251408778131008,60.0,-15.791324615478516,-0.0,-1.1530978127893833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0001220541307702,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001285287580685,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,9.493099059909582e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001285288890358,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0006096851429902,290.753662109375,294.1499938964844,272.1202087402344,270.83746337890625,273.4864196777344,274.1284484863281,289.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.1005769446655904e-08,0.0013004349311813,-0.1059189289808273,0.0,0.0,0.0,-0.0251408778131008,60.0,-15.791324615478516,-0.0,-1.1530978127893833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,0.0001229315967066,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001294527755817,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.56134681473486e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,0.0001294529065489,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0006140682380646,290.7461853027344,294.1499938964844,272.1064147949219,270.8356628417969,273.4548034667969,274.11383056640625,289.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.2099415509255784e-08,0.0013097829651087,-0.108736827969551,0.0,0.0,0.0,-0.0256830286234617,60.0,-15.911337852478027,-0.0,-1.1697365209784041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,0.0001229315967066,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001294527755817,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,9.56134681473486e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709350585937,0.0,0.0,0.0001294529065489,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450561523437,0.0,0.0,0.0006140682380646,290.7461853027344,294.1499938964844,272.1064147949219,270.8356628417969,273.4548034667969,274.11383056640625,289.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.2099415509255784e-08,0.0013097829651087,-0.108736827969551,0.0,0.0,0.0,-0.0256830286234617,60.0,-15.911337852478027,-0.0,-1.1697365209784041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001233567163581,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001299004507018,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,9.594411676516756e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640075683594,0.0,0.0,0.000129900581669,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0006161918281577,290.742431640625,294.1499938964844,272.1000061035156,270.8351745605469,273.4390563964844,274.10699462890625,289.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143545947968,4.262927788545312e-08,0.0013143119867891,-0.1101011782884597,0.0,0.0,0.0,-0.0259456951171159,60.0,-15.96924114227295,-0.0,-1.1778406161511157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001237723336089,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001303381141042,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,9.626736573409288e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001303382450714,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0006182678625918,290.7386169433594,294.1499938964844,272.09393310546875,270.8349914550781,273.42340087890625,274.1005249023437,289.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.314729551424534e-08,0.0013187397271394,-0.1114344522356987,0.0,0.0,0.0,-0.0262024905532598,60.0,-16.025712966918945,-0.0,-1.1857905235501677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,0.0001245699531864,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.688774298410864e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0001311781670665,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0006222521769814,290.73095703125,294.1499938964844,272.0827941894531,270.83551025390625,273.39227294921875,274.0885925292969,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.133874893188477,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,0.0001245699531864,292.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001311780506512,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.688774298410864e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,0.0001311781670665,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0006222521769814,290.73095703125,294.1499938964844,272.0827941894531,270.83551025390625,273.39227294921875,274.0885925292969,289.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.133874893188477,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0001253180525964,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.000131965833134,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.746959403855726e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0001319659495493,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0006259890506044,290.72320556640625,294.1499938964844,272.0731506347656,270.8373107910156,273.36138916015625,274.0780334472656,289.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.50738930624084e-08,0.0013352071400731,-0.1163880601525306,0.0,0.0,0.0,-0.0271575562655925,60.0,-16.235017776489258,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0001253180525964,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.000131965833134,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.746959403855726e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,0.0001319659495493,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0006259890506044,290.72320556640625,294.1499938964844,272.0731506347656,270.8373107910156,273.36138916015625,274.0780334472656,289.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.50738930624084e-08,0.0013352071400731,-0.1163880601525306,0.0,0.0,0.0,-0.0271575562655925,60.0,-16.235017776489258,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001260076242033,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0001326919882558,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,9.800593397812918e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.000132692119223,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0006294336635619,290.7153625488281,294.1499938964844,272.0650634765625,270.8404846191406,273.3309020996094,274.06903076171875,289.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425995130091,4.593340818814795e-08,0.0013425536453723,-0.1185953691601753,0.0,0.0,0.0,-0.0275836382061243,60.0,-16.327726364135742,-0.0,-1.2290060169561914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001260076242033,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0001326919882558,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,9.800593397812918e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.000132692119223,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0006294336635619,290.7153625488281,294.1499938964844,272.0650634765625,270.8404846191406,273.3309020996094,274.06903076171875,289.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425995130091,4.593340818814795e-08,0.0013425536453723,-0.1185953691601753,0.0,0.0,0.0,-0.0275836382061243,60.0,-16.327726364135742,-0.0,-1.2290060169561914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001266313047381,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001333487452939,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.849101479630916e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0001333488762611,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0006325490539893,290.7074279785156,294.1499938964844,272.05859375,270.8450622558594,273.30078125,274.061767578125,289.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492446159943,4.6710781020919974e-08,0.0013491979334503,-0.1205902993679046,0.0,0.0,0.0,-0.0279690008610487,60.0,-16.41051483154297,-0.0,-1.2412014882556832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001266313047381,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001333487452939,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.849101479630916e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0001333488762611,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0006325490539893,290.7074279785156,294.1499938964844,272.05859375,270.8450622558594,273.30078125,274.061767578125,289.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492446159943,4.6710781020919974e-08,0.0013491979334503,-0.1205902993679046,0.0,0.0,0.0,-0.0279690008610487,60.0,-16.41051483154297,-0.0,-1.2412014882556832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,0.0001269172498723,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,0.0001336498680757,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,9.871341899270192e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001336499990429,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0006339774699881,290.70343017578125,294.1499938964844,272.0560302734375,270.847900390625,273.2859191894531,274.05877685546875,289.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522914377972,4.7067207020745634e-08,0.0013522442895919,-0.121504507958889,0.0,0.0,0.0,-0.0281456895172595,60.0,-16.448074340820312,-0.0,-1.2468132126741693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,0.0001271845103474,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001339313021162,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.892128582578152e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001339314185315,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0006353124626912,290.6994323730469,294.1499938964844,272.05389404296875,270.85113525390625,273.2711486816406,274.05621337890625,289.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551389565691,4.7400320113411e-08,0.0013550915755331,-0.1223586648702621,0.0,0.0,0.0,-0.0283108241856098,60.0,-16.482940673828125,-0.0,-1.252069381507681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001276599796256,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001344320044154,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.929109364748e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001344321208307,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006376875098794,290.6913146972656,294.1499938964844,272.0509948730469,270.8587951660156,273.24200439453125,274.05242919921875,289.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360205002129,4.799297315116746e-08,0.0013601570390164,-0.1238776743412017,0.0,0.0,0.0,-0.0286046154797077,60.0,-16.544092178344727,-0.0,-1.261447835076979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001276599796256,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001344320044154,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.929109364748e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001344321208307,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006376875098794,290.6913146972656,294.1499938964844,272.0509948730469,270.8587951660156,273.24200439453125,274.05242919921875,289.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360205002129,4.799297315116746e-08,0.0013601570390164,-0.1238776743412017,0.0,0.0,0.0,-0.0286046154797077,60.0,-16.544092178344727,-0.0,-1.261447835076979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,0.0001280555297853,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001348485384369,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.959874296328052e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001348486548522,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0006396633689291,290.68316650390625,294.1499938964844,272.04998779296875,270.8681335449219,273.21343994140625,274.050537109375,289.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848600809737037e-08,0.0013643710408359,-0.1251407265663147,0.0,0.0,0.0,-0.0288490261882543,60.0,-16.5932674407959,-0.0,-1.2692765949395834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,0.0001280555297853,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001348485384369,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.959874296328052e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001348486548522,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0006396633689291,290.68316650390625,294.1499938964844,272.04998779296875,270.8681335449219,273.21343994140625,274.050537109375,289.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644195860251,4.848600809737037e-08,0.0013643710408359,-0.1251407265663147,0.0,0.0,0.0,-0.0288490261882543,60.0,-16.5932674407959,-0.0,-1.2692765949395834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001283991441596,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001352103863609,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.986600343836471e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001352105027763,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0006413798546418,290.6749267578125,294.1499938964844,272.04998779296875,270.8783569335937,273.1854553222656,274.0500793457031,289.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.63239288330078,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,0.0001283991441596,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001352103863609,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.986600343836471e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001352105027763,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0006413798546418,290.6749267578125,294.1499938964844,272.04998779296875,270.8783569335937,273.1854553222656,274.0500793457031,289.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.63239288330078,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.000128730200231,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0001355589920422,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001001234850264,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001355591084575,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0006430335342884,290.6666259765625,294.1499938964844,272.04998779296875,270.8886413574219,273.1580810546875,274.0500183105469,289.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.9326946083283474e-08,0.0013715582899749,-0.1272937208414077,0.0,0.0,0.0,-0.0292658973485231,60.0,-16.66670036315918,-0.0,-1.2826853890146594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.000128730200231,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0001355589920422,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001001234850264,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001355591084575,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0006430335342884,290.6666259765625,294.1499938964844,272.04998779296875,270.8886413574219,273.1580810546875,274.0500183105469,289.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.9326946083283474e-08,0.0013715582899749,-0.1272937208414077,0.0,0.0,0.0,-0.0292658973485231,60.0,-16.66670036315918,-0.0,-1.2826853890146594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001288925559492,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001357299770461,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001002497738227,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001357300934614,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0006438445416279,290.6624450683594,294.1499938964844,272.04998779296875,270.893798828125,273.1446228027344,274.0500183105469,289.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.952932641799634e-08,0.0013732879888266,-0.1278115957975387,0.0,0.0,0.0,-0.029366223141551,60.0,-16.68309211730957,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001290524669457,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001358983572572,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001003741417662,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001358984736725,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0006446433253586,290.6582336425781,294.1499938964844,272.04998779296875,270.8989562988281,273.1313171386719,274.04998779296875,289.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750412035733,4.972864076080442e-08,0.0013749914942309,-0.1283215433359146,0.0,0.0,0.0,-0.0294650271534919,60.0,-16.699087142944336,-0.0,-1.2891152323390997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001293662644457,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001362288021482,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001006182064884,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001362289185635,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0006462107994593,290.6498107910156,294.1499938964844,272.04998779296875,270.9093017578125,273.1051025390625,274.04998779296875,289.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.730215072631836,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001293662644457,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001362288021482,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001006182064884,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001362289185635,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0006462107994593,290.6498107910156,294.1499938964844,272.04998779296875,270.9093017578125,273.1051025390625,274.04998779296875,289.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.730215072631836,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001296671689487,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001365456846542,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.000100852244941,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001365457865176,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0006477138958871,290.64129638671875,294.1499938964844,272.04998779296875,270.91961669921875,273.0795288085937,274.04998779296875,289.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815398560836,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.7596435546875,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001296671689487,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001365456846542,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.000100852244941,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001365457865176,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0006477138958871,290.64129638671875,294.1499938964844,272.04998779296875,270.91961669921875,273.0795288085937,274.04998779296875,289.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484386177029e-08,0.0013815398560836,-0.1302809566259384,0.0,0.0,0.0,-0.0298448503017425,60.0,-16.7596435546875,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
