time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001299536961596,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0001368474040646,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001010750929708,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.000136847505928,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0006491451640613,290.6327514648437,294.1499938964844,272.04998779296875,270.92987060546875,273.0544738769531,274.04998779296875,289.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.787439346313477,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001299536961596,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0001368474040646,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001010750929708,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.000136847505928,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,0.0006491451640613,290.6327514648437,294.1499938964844,272.04998779296875,270.92987060546875,273.0544738769531,274.04998779296875,289.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.787439346313477,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0001371256366837,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001371257385471,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0006504649645648,290.6241455078125,294.1499938964844,272.04998779296875,270.9400329589844,273.0299072265625,274.04998779296875,289.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.81279945373535,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0001302179007325,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0001371256366837,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001012805951177,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001371257385471,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0006504649645648,290.6241455078125,294.1499938964844,272.04998779296875,270.9400329589844,273.0299072265625,274.04998779296875,289.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.81279945373535,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.000130339176394,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0001372533442918,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001013749133562,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001372534461552,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.000651070731692,290.61981201171875,294.1499938964844,272.04998779296875,270.9450988769531,273.01788330078125,274.04998779296875,289.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.824125289916992,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001304511097259,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0001373712148051,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.000101461977465,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001373713166685,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0006516298744827,290.6154479980469,294.1499938964844,272.04998779296875,270.9501037597656,273.0059814453125,274.04998779296875,289.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199999555596e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.834453582763672,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001306427584495,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001375730207655,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001016110327327,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001375731226289,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0006525871576741,290.6067199707031,294.1499938964844,272.04998779296875,270.9600524902344,272.9825439453125,274.04998779296875,289.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.851638793945312,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001306427584495,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001375730207655,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001016110327327,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001375731226289,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0006525871576741,290.6067199707031,294.1499938964844,272.04998779296875,270.9600524902344,272.9825439453125,274.04998779296875,289.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.851638793945312,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001307809579884,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001377185544697,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001017185277305,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001377186563331,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0006532775587402,290.5979309082031,294.1499938964844,272.04998779296875,270.9698181152344,272.95965576171875,274.04998779296875,289.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.1883123575180434e-08,0.0013934050220996,-0.1338275521993637,0.0,0.0,0.0,-0.0305330529808998,60.0,-16.862613677978516,-0.0,-1.3238749829724838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001307809579884,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001377185544697,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001017185277305,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001377186563331,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0006532775587402,290.5979309082031,294.1499938964844,272.04998779296875,270.9698181152344,272.95965576171875,274.04998779296875,289.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.1883123575180434e-08,0.0013934050220996,-0.1338275521993637,0.0,0.0,0.0,-0.0305330529808998,60.0,-16.862613677978516,-0.0,-1.3238749829724838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001308623177465,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001378042361466,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001017818067339,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.00013780433801,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0006536839646287,290.589111328125,294.1499938964844,272.04998779296875,270.9793701171875,272.9373474121094,274.04998779296875,289.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.1984521576287086e-08,0.0013942717341706,-0.134086400270462,0.0,0.0,0.0,-0.0305833183228969,60.0,-16.866113662719727,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001308623177465,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001378042361466,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001017818067339,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.00013780433801,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0006536839646287,290.589111328125,294.1499938964844,272.04998779296875,270.9793701171875,272.9373474121094,274.04998779296875,289.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.1984521576287086e-08,0.0013942717341706,-0.134086400270462,0.0,0.0,0.0,-0.0305833183228969,60.0,-16.866113662719727,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001308856153627,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001378287706756,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001378288725391,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0006538003799505,290.5802307128906,294.1499938964844,272.04998779296875,270.9887084960937,272.9155578613281,274.04998779296875,289.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.862337112426758,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001308856153627,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747436523437,0.0,0.0,0.0001378287706756,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0001017999238683,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001378288725391,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,0.0006538003799505,290.5802307128906,294.1499938964844,272.04998779296875,270.9887084960937,272.9155578613281,274.04998779296875,289.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201352948347449e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.0305976998060941,60.0,-16.862337112426758,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001308782666455,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001378210290567,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001017942122416,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001378211309202,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0006537636509165,290.5757751464844,294.1499938964844,272.04998779296875,270.9933166503906,272.9048767089844,274.04998779296875,289.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.200435637675582e-08,0.0013944414677098,-0.1341370344161987,0.0,0.0,0.0,-0.0305931530892848,60.0,-16.85781478881836,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001308588543906,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001378005981678,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001017791146296,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001378007000312,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0006536666769534,290.5713195800781,294.1499938964844,272.04998779296875,270.997802734375,272.89434814453125,274.04998779296875,289.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942866353318,5.198014818574848e-08,0.0013942345976829,-0.1340752243995666,0.0,0.0,0.0,-0.0305811520665884,60.0,-16.851573944091797,-0.0,-1.325451108868947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001307971251662,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001377355802105,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001017310933093,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0001377356820739,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0006533582927659,290.5623474121094,294.1499938964844,272.04998779296875,271.0066223144531,272.87359619140625,274.04998779296875,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.19031573276152e-08,0.0013935767346993,-0.133878692984581,0.0,0.0,0.0,-0.0305429864674806,60.0,-16.8355712890625,-0.0,-1.3242002694369148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001307971251662,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001377355802105,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001017310933093,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0001377356820739,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0006533582927659,290.5623474121094,294.1499938964844,272.04998779296875,271.0066223144531,272.87359619140625,274.04998779296875,289.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936286559328,5.19031573276152e-08,0.0013935767346993,-0.133878692984581,0.0,0.0,0.0,-0.0305429864674806,60.0,-16.8355712890625,-0.0,-1.3242002694369148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001307192142121,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001376535510644,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001016704991343,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001376536383759,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0006529691745527,290.5533752441406,294.1499938964844,272.04998779296875,271.0151062011719,272.8534240722656,274.04998779296875,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927982654422,5.180600481935471e-08,0.001392746460624,-0.1336306631565094,0.0,0.0,0.0,-0.0304948259145021,60.0,-16.81578254699707,-0.0,-1.3226228645635274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001307192142121,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,0.0001376535510644,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001016704991343,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001376536383759,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0006529691745527,290.5533752441406,294.1499938964844,272.04998779296875,271.0151062011719,272.8534240722656,274.04998779296875,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927982654422,5.180600481935471e-08,0.001392746460624,-0.1336306631565094,0.0,0.0,0.0,-0.0304948259145021,60.0,-16.81578254699707,-0.0,-1.3226228645635274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001306202757405,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001375493593513,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001015935558825,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001375494612148,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0006524749915115,290.5443420410156,294.1499938964844,272.04998779296875,271.0232849121094,272.8337707519531,274.04998779296875,289.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917441247031,5.1682651047713086e-08,0.0013916924363002,-0.133315697312355,0.0,0.0,0.0,-0.030433677136898,60.0,-16.79356575012207,-0.0,-1.320621123568344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001306202757405,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001375493593513,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001015935558825,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001375494612148,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.0006524749915115,290.5443420410156,294.1499938964844,272.04998779296875,271.0232849121094,272.8337707519531,274.04998779296875,289.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917441247031,5.1682651047713086e-08,0.0013916924363002,-0.133315697312355,0.0,0.0,0.0,-0.030433677136898,60.0,-16.79356575012207,-0.0,-1.320621123568344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001304863108089,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63482666015625,0.0,0.0,0.0001374082930851,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001014893496176,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001374083803966,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.000651805778034,290.5352783203125,294.1499938964844,272.04998779296875,271.03106689453125,272.8146057128906,274.04998779296875,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903165236115,5.15156166613906e-08,0.0013902649516239,-0.1328891515731811,0.0,0.0,0.0,-0.0303508769720792,60.0,-16.76776695251465,-0.0,-1.3179131030938154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001304863108089,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63482666015625,0.0,0.0,0.0001374082930851,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001014893496176,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0001374083803966,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.000651805778034,290.5352783203125,294.1499938964844,272.04998779296875,271.03106689453125,272.8146057128906,274.04998779296875,289.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903165236115,5.15156166613906e-08,0.0013902649516239,-0.1328891515731811,0.0,0.0,0.0,-0.0303508769720792,60.0,-16.76776695251465,-0.0,-1.3179131030938154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.0001304071629419,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,0.0001373249397147,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001014277950162,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001373250270262,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0006514103733934,290.53076171875,294.1499938964844,272.04998779296875,271.0348205566406,272.80517578125,274.04998779296875,289.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894732110202,5.141693648624823e-08,0.0013894217554479,-0.1326371282339096,0.0,0.0,0.0,-0.030301958322525,60.0,-16.75328826904297,-0.0,-1.316314524046902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001303187309531,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,0.0001372318220091,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0001013590153888,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001372319093206,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0006509686936624,290.5262145996094,294.1499938964844,272.04998779296875,271.0384521484375,272.7959289550781,274.04998779296875,289.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138853082899,5.1306692228081374e-08,0.0013884796062484,-0.1323555409908294,0.0,0.0,0.0,-0.0302473083138465,60.0,-16.73755645751953,-0.0,-1.31452978280322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.000130122876726,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001370255777146,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001012066786643,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001370256650261,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0006499903392978,290.5171203613281,294.1499938964844,272.04998779296875,271.04541015625,272.7777099609375,274.04998779296875,289.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864438515156,5.1062510664223744e-08,0.0013863928616046,-0.1317317336797714,0.0,0.0,0.0,-0.0301262624561786,60.0,-16.70348358154297,-0.0,-1.310581012603507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.000130122876726,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001370255777146,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001012066786643,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001370256650261,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0006499903392978,290.5171203613281,294.1499938964844,272.04998779296875,271.04541015625,272.7777099609375,274.04998779296875,289.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864438515156,5.1062510664223744e-08,0.0013863928616046,-0.1317317336797714,0.0,0.0,0.0,-0.0301262624561786,60.0,-16.70348358154297,-0.0,-1.310581012603507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001299030845984,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001367941440548,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0001010357373161,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001367942168144,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0006488924846053,290.50799560546875,294.1499938964844,272.04998779296875,271.05194091796875,272.75994873046875,274.04998779296875,289.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841019244864,5.0788511174459934e-08,0.0013840511674061,-0.1310315728187561,0.0,0.0,0.0,-0.0299904365092515,60.0,-16.666139602661133,-0.0,-1.3061571735306648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0001299030845984,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001367941440548,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0001010357373161,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001367942168144,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,0.0006488924846053,290.50799560546875,294.1499938964844,272.04998779296875,271.05194091796875,272.75994873046875,274.04998779296875,289.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841019244864,5.0788511174459934e-08,0.0013840511674061,-0.1310315728187561,0.0,0.0,0.0,-0.0299904365092515,60.0,-16.666139602661133,-0.0,-1.3061571735306648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001296660484513,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,0.000136544520501,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001008513718261,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001365445932606,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.000647708424367,290.49884033203125,294.1499938964844,272.04998779296875,271.0579528808594,272.74267578125,274.04998779296875,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815760612487,5.049298934522994e-08,0.0013815256534144,-0.1302762180566787,0.0,0.0,0.0,-0.0298439413309097,60.0,-16.625988006591797,-0.0,-1.30139412135577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001296660484513,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,0.000136544520501,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001008513718261,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001365445932606,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.000647708424367,290.49884033203125,294.1499938964844,272.04998779296875,271.0579528808594,272.74267578125,274.04998779296875,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815760612487,5.049298934522994e-08,0.0013815256534144,-0.1302762180566787,0.0,0.0,0.0,-0.0298439413309097,60.0,-16.625988006591797,-0.0,-1.30139412135577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001294196699745,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001362850744044,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001006597449304,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001362851617159,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0006464777397923,290.4896850585937,294.1499938964844,272.04998779296875,271.0634765625,272.725830078125,274.04998779296875,289.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789507793262,5.0185846589556624e-08,0.0013789006043225,-0.129490926861763,0.0,0.0,0.0,-0.0296916812658309,60.0,-16.584064483642578,-0.0,-1.2964530071712948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001294196699745,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0001362850744044,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001006597449304,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001362851617159,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0006464777397923,290.4896850585937,294.1499938964844,272.04998779296875,271.0634765625,272.725830078125,274.04998779296875,289.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789507793262,5.0185846589556624e-08,0.0013789006043225,-0.129490926861763,0.0,0.0,0.0,-0.0296916812658309,60.0,-16.584064483642578,-0.0,-1.2964530071712948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001292949164053,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001005627127597,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0001361537870252,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0006458545685745,290.4850769042969,294.1499938964844,272.04998779296875,271.0660400390625,272.71759033203125,274.04998779296875,289.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.0030322995553433e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145863831043,60.0,-16.562711715698242,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001291695371037,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,0.0001360216847388,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001004652003757,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,0.0001360217574983,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0006452282541431,290.4804992675781,294.1499938964844,272.04998779296875,271.0684509277344,272.70947265625,274.04998779296875,289.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762855669483,4.987402135725461e-08,0.0013762357411906,-0.1286934316158294,0.0,0.0,0.0,-0.0295371059328317,60.0,-16.541255950927734,-0.0,-1.2914462388380346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001289194915443,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001002707140287,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001357584405923,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0006439791759476,290.4713134765625,294.1499938964844,272.04998779296875,271.0728454589844,272.6935119628906,274.04998779296875,289.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.498228073120117,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0001289194915443,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0001357583532808,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001002707140287,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001357584405923,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0006439791759476,290.4713134765625,294.1499938964844,272.04998779296875,271.0728454589844,272.6935119628906,274.04998779296875,289.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.498228073120117,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0001286825572606,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0001355088606942,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001000864285742,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0001355089334538,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0006427956395782,290.46209716796875,294.1499938964844,272.04998779296875,271.07666015625,272.67803955078125,274.04998779296875,289.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710963539779,4.926691943296648e-08,0.0013710471102967,-0.1271400898694992,0.0,0.0,0.0,-0.0292361509054899,60.0,-16.456193923950195,-0.0,-1.281725872104289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
