time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001266664621653,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0006008509080857,290.2752685546875,294.1499938964844,272.04998779296875,271.085693359375,272.43951416015625,274.04998779296875,289.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216878890991213,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001202855273731,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,9.355541260447352e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001266664621653,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,0.0006008509080857,290.2752685546875,294.1499938964844,272.04998779296875,271.085693359375,272.43951416015625,274.04998779296875,289.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.216878890991213,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.289764420827852e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0005966264870949,290.2660827636719,294.1499938964844,272.04998779296875,271.085693359375,272.4307556152344,274.04998779296875,289.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10246753692627,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.0001194398282677,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,9.289764420827852e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0005966264870949,290.2660827636719,294.1499938964844,272.04998779296875,271.085693359375,272.4307556152344,274.04998779296875,289.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10246753692627,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001185621367767,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0001248516055056,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,9.22149993130006e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0001248516491614,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0005922422278672,290.2569580078125,294.1499938964844,272.04998779296875,271.085693359375,272.4222717285156,274.04998779296875,289.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652284762794813e-08,0.0012632275465875,-0.0946780443191528,0.0,0.0,0.0,-0.0229827612638473,60.0,-14.983969688415527,-0.0,-1.08804293574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001185621367767,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0001248516055056,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,9.22149993130006e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0001248516491614,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0005922422278672,290.2569580078125,294.1499938964844,272.04998779296875,271.085693359375,272.4222717285156,274.04998779296875,289.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652284762794813e-08,0.0012632275465875,-0.0946780443191528,0.0,0.0,0.0,-0.0229827612638473,60.0,-14.983969688415527,-0.0,-1.08804293574849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001181139086838,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001243795850314,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.000124379643239,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.0005900032119825,290.2523803710937,294.1499938964844,272.04998779296875,271.085693359375,272.4180908203125,274.04998779296875,289.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.923623085021973,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.000117651594337,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.0001238927507074,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.150679397862405e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,0.0001238927943632,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0005876938812434,290.2478332519531,294.1499938964844,272.04998779296875,271.085693359375,272.4140014648437,274.04998779296875,289.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.861989974975586,-0.0,-1.0713948483953573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001166820220532,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001228717446792,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0005828506546095,290.2388000488281,294.1499938964844,272.04998779296875,271.085693359375,272.406005859375,274.04998779296875,289.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.73440933227539,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001166820220532,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,0.0001228717446792,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.000122871788335,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,0.0005828506546095,290.2388000488281,294.1499938964844,272.04998779296875,271.085693359375,272.406005859375,274.04998779296875,289.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211784958839,60.0,-14.73440933227539,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001156453654402,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001217801036546,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001217801473103,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0005776723846793,290.22979736328125,294.1499938964844,272.04998779296875,271.085693359375,272.3982238769531,274.04998779296875,289.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.301715878478717e-08,0.0012321537360548,-0.085265040397644,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.598737716674805,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001156453654402,291.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001217801036546,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001217801473103,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0005776723846793,290.22979736328125,294.1499938964844,272.04998779296875,271.085693359375,272.3982238769531,274.04998779296875,289.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.301715878478717e-08,0.0012321537360548,-0.085265040397644,0.0,0.0,0.0,-0.0211807209998369,60.0,-14.598737716674805,-0.0,-1.0351668322527985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001145577843999,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001206348242703,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,8.910050382837653e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.0001206348679261,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0005722396890632,290.2208557128906,294.1499938964844,272.04998779296875,271.085693359375,272.3907165527344,274.04998779296875,289.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495435476303,0.0,0.0,0.0,-0.0205088146030902,60.0,-14.455955505371094,-0.0,-1.0157879870575925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001145577843999,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001206348242703,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289306640625,0.0,0.0,8.910050382837653e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.0001206348679261,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0005722396890632,290.2208557128906,294.1499938964844,272.04998779296875,271.085693359375,272.3907165527344,274.04998779296875,289.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495435476303,0.0,0.0,0.0,-0.0205088146030902,60.0,-14.455955505371094,-0.0,-1.0157879870575925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001134468184318,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001194649230455,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,8.823641837807372e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0001194649667013,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0005666901706717,290.21197509765625,294.1499938964844,272.04998779296875,271.085693359375,272.3834228515625,274.04998779296875,289.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.027727046855944e-08,0.0012087314389646,-0.0781554654240608,0.0,0.0,0.0,-0.0198224708437919,60.0,-14.30904769897461,-0.0,-9.961814839698493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001134468184318,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0001194649230455,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,8.823641837807372e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,0.0001194649667013,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0005666901706717,290.21197509765625,294.1499938964844,272.04998779296875,271.085693359375,272.3834228515625,274.04998779296875,289.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.027727046855944e-08,0.0012087314389646,-0.0781554654240608,0.0,0.0,0.0,-0.0198224708437919,60.0,-14.30904769897461,-0.0,-9.961814839698493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001128938019974,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.000118882577226,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126647949219,0.0,0.0,8.780629286775365e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,0.0001188826208817,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,0.0005639277515001,290.20758056640625,294.1499938964844,272.04998779296875,271.085693359375,272.3798828125,274.04998779296875,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202869345434,2.9588104411004682e-08,0.0012028397759422,-0.0763653218746185,0.0,0.0,0.0,-0.0194808281958103,60.0,-14.234962463378906,-0.0,-9.864930206049396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279235839844,0.0,0.0,0.0001123488837038,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0001183087442768,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,8.738246833672747e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,0.0001183087879326,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,0.0005612057866528,290.20318603515625,294.1499938964844,272.04998779296875,271.085693359375,272.3763732910156,274.04998779296875,289.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970632476732,2.8909029836654564e-08,0.001197034260258,-0.0746006891131401,0.0,0.0,0.0,-0.0191441886126995,60.0,-14.161324501037598,-0.0,-9.76992708956459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001113127218559,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001172176198451,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,8.657656144350767e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001172176635009,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0005560299614444,290.1944274902344,294.1499938964844,272.04998779296875,271.085693359375,272.3695068359375,274.04998779296875,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860228842124,2.761779782645135e-08,0.0011859952937811,-0.0712434574961662,0.0,0.0,0.0,-0.0185040794312953,60.0,-14.01804256439209,-0.0,-9.590547733751009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001113127218559,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0001172176198451,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,8.657656144350767e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001172176635009,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0005560299614444,290.1944274902344,294.1499938964844,272.04998779296875,271.085693359375,272.3695068359375,274.04998779296875,289.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860228842124,2.761779782645135e-08,0.0011859952937811,-0.0712434574961662,0.0,0.0,0.0,-0.0185040794312953,60.0,-14.01804256439209,-0.0,-9.590547733751009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001103627946577,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001162172993645,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,8.583772432757542e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001162173357442,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0005512848147191,290.18572998046875,294.1499938964844,272.04998779296875,271.085693359375,272.3628845214844,274.04998779296875,289.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434035405031864e-08,0.0011758747277781,-0.0681635737419128,0.0,0.0,0.0,-0.0179172456264495,60.0,-13.884788513183594,-0.0,-9.427555625052265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50616455078125,0.0,0.0,0.0001103627946577,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,0.0001162172993645,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,8.583772432757542e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001162173357442,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46539306640625,0.0,0.0,0.0005512848147191,290.18572998046875,294.1499938964844,272.04998779296875,271.085693359375,272.3628845214844,274.04998779296875,289.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759011540561,2.6434035405031864e-08,0.0011758747277781,-0.0681635737419128,0.0,0.0,0.0,-0.0179172456264495,60.0,-13.884788513183594,-0.0,-9.427555625052265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001095007391995,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001153095145127,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,8.516724483342841e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001153095581685,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.00054697872838,290.17706298828125,294.1499938964844,272.04998779296875,271.085693359375,272.3564147949219,274.04998779296875,289.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667158687487,2.53598031463298e-08,0.0011666904902085,-0.0653670132160186,0.0,0.0,0.0,-0.017384709790349,60.0,-13.761815071105955,-0.0,-9.280851998028085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001095007391995,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001153095145127,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,8.516724483342841e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001153095581685,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.00054697872838,290.17706298828125,294.1499938964844,272.04998779296875,271.085693359375,272.3564147949219,274.04998779296875,289.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667158687487,2.53598031463298e-08,0.0011666904902085,-0.0653670132160186,0.0,0.0,0.0,-0.017384709790349,60.0,-13.761815071105955,-0.0,-9.280851998028085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.000108740889118,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.000114509362902,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,8.457624790025875e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001145093992818,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0005431831232272,290.16845703125,294.1499938964844,272.04998779296875,271.085693359375,272.3501281738281,274.04998779296875,289.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586194159463,2.4412939225726404e-08,0.001158595085144,-0.0629007816314697,0.0,0.0,0.0,-0.016915313899517,60.0,-13.651073455810549,-0.0,-9.152495294983964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.000108740889118,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.000114509362902,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,8.457624790025875e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001145093992818,291.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0005431831232272,290.16845703125,294.1499938964844,272.04998779296875,271.085693359375,272.3501281738281,274.04998779296875,289.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586194159463,2.4412939225726404e-08,0.001158595085144,-0.0629007816314697,0.0,0.0,0.0,-0.016915313899517,60.0,-13.651073455810549,-0.0,-9.152495294983964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795227050781,0.0,0.0,0.0001084015748347,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001141520406235,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602355957031,0.0,0.0,8.431233436567709e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488830566406,0.0,0.0,0.0001141520842793,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.000541488174349,290.1641845703125,294.1499938964844,272.04998779296875,271.085693359375,272.3470764160156,274.04998779296875,289.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550039052963,2.39901147836008e-08,0.00115497992374,-0.0617991164326667,0.0,0.0,0.0,-0.0167057029902935,60.0,-13.60055446624756,-0.0,-9.095465003383653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0001080926813301,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001138267616624,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,8.407208224525675e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0001138267980422,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0005399451474659,290.159912109375,294.1499938964844,272.04998779296875,271.085693359375,272.3440246582031,274.04998779296875,289.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517124949023,2.360519957278484e-08,0.0011516888625919,-0.060796033591032,0.0,0.0,0.0,-0.0165148861706256,60.0,-13.553844451904297,-0.0,-9.043703386169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0001075597538147,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001132655670517,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,8.365758549189195e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001132656034315,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0005372830783016,290.1513366699219,294.1499938964844,272.04998779296875,271.085693359375,272.33807373046875,274.04998779296875,289.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460338719189,2.2941119226516093e-08,0.0011460109381005,-0.0590650290250778,0.0,0.0,0.0,-0.01618567481637,60.0,-13.470658302307127,-0.0,-8.954746988365515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0001075597538147,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001132655670517,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,8.365758549189195e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0001132656034315,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0005372830783016,290.1513366699219,294.1499938964844,272.04998779296875,271.085693359375,272.33807373046875,274.04998779296875,289.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460338719189,2.2941119226516093e-08,0.0011460109381005,-0.0590650290250778,0.0,0.0,0.0,-0.01618567481637,60.0,-13.470658302307127,-0.0,-8.954746988365515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001071430524461,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001128267613239,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,8.333348523592576e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001128267977037,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,0.0005352015723474,290.142822265625,294.1499938964844,272.04998779296875,271.085693359375,272.332275390625,274.0500183105469,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242187413514785e-08,0.001141571206972,-0.057711187750101,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.401989936828612,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001071430524461,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0001128267613239,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,8.333348523592576e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0001128267977037,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,0.0005352015723474,290.142822265625,294.1499938964844,272.04998779296875,271.085693359375,272.332275390625,274.0500183105469,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242187413514785e-08,0.001141571206972,-0.057711187750101,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.401989936828612,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0001067806006176,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001124450864153,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001124451227951,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0005333910812623,290.13427734375,294.1499938964844,272.0510559082031,271.0867004394531,272.3266296386719,274.0503845214844,289.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.344008445739746,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,0.0001067806006176,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001124450864153,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42462158203125,0.0,0.0,8.305157825816423e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4138488769531,0.0,0.0,0.0001124451227951,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0005333910812623,290.13427734375,294.1499938964844,272.0510559082031,271.0867004394531,272.3266296386719,274.0503845214844,289.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.344008445739746,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0001064010066329,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.00011204535258,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001120453889598,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.0005314949085004,290.1257629394531,294.1499938964844,272.0541076660156,271.089599609375,272.32110595703125,274.0518493652344,289.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.287074089050291,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0001064010066329,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,0.00011204535258,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001120453889598,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.0005314949085004,290.1257629394531,294.1499938964844,272.0541076660156,271.089599609375,272.32110595703125,274.0518493652344,289.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.287074089050291,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.000106204432086,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001118383515859,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,8.260345202870667e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001118383879656,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0005305130034685,290.1215209960937,294.1499938964844,272.0563659667969,271.0917663574219,272.3184509277344,274.0532531738281,289.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-13.25755214691162,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001060032082023,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,0.0001116264538723,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,8.244693890446797e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.000111626490252,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0005295078153721,290.11724853515625,294.1499938964844,272.05908203125,271.0943603515625,272.3158569335937,274.0550537109375,289.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001552497068587e-08,0.0011294279247522,-0.0540063790977001,0.0,0.0,0.0,-0.0152241587638854,60.0,-13.227227210998535,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0001055858228937,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0001111869278247,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,8.212230750359595e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841857910156,0.0,0.0,0.0001111869569285,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0005274228751659,290.1087646484375,294.1499938964844,272.0658874511719,271.100830078125,272.3108215332031,274.0598449707031,289.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481463636201624e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663314223289,60.0,-13.164080619812012,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
