time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,9.488200885243714e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,9.991532715503126e-05,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,0.0004739552095998,289.78924560546875,294.1499938964844,272.80596923828125,271.7425842285156,272.38677978515625,274.7388610839844,288.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044809341430664,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,9.992050763685256e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.000473979889648,289.7810363769531,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,274.75909423828125,288.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025079727172852,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.488694922765716e-05,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,9.992050763685256e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.000473979889648,289.7810363769531,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,274.75909423828125,288.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025079727172852,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,9.9928023701068e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.000474015425425,289.7728271484375,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,274.7794494628906,288.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005607604980469,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,9.992800187319516e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,9.9928023701068e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.000474015425425,289.7728271484375,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,274.7794494628906,288.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005607604980469,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,9.490371303400023e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,9.99381663859822e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.000474063650472,289.7645874023437,294.1499938964844,272.8681030273437,271.7773132324219,272.4107666015625,274.7999267578125,288.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026084134586e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.986456871032717,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,9.490371303400023e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237365722656,0.0,0.0,9.99381663859822e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.993818821385504e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.000474063650472,289.7645874023437,294.1499938964844,272.8681030273437,271.7773132324219,272.4107666015625,274.7999267578125,288.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026084134586e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.986456871032717,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,9.994993888540192e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,0.0004741193843074,289.7563781738281,294.1499938964844,272.8888244628906,271.7888488769531,272.419189453125,274.82049560546875,288.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.967510223388672,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.010986328125,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,9.994993888540192e-05,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,0.0004741193843074,289.7563781738281,294.1499938964844,272.8888244628906,271.7888488769531,272.419189453125,274.82049560546875,288.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933181830251e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.967510223388672,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,9.492101526120678e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,9.99563853838481e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.382745388895273e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,9.995639993576332e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0004741500597447,289.75225830078125,294.1499938964844,272.8992004394531,271.79461669921875,272.4234924316406,274.830810546875,288.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.958122253417969,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,9.492742537986489e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,9.996313747251406e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,7.383244519587606e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862365722656,0.0,0.0,9.996315202442928e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0004741820739582,289.74810791015625,294.1499938964844,272.9095764160156,271.8004150390625,272.4278564453125,274.8411560058594,288.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.948777198791504,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0004742491582874,289.7398681640625,294.1499938964844,272.9302673339844,271.8121032714844,272.436767578125,274.86187744140625,288.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930201530456545,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,9.997728921007364e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0004742491582874,289.7398681640625,294.1499938964844,272.9302673339844,271.8121032714844,272.436767578125,274.86187744140625,288.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930201530456545,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0004743188037537,289.7315979003906,294.1499938964844,272.9508972167969,271.82391357421875,272.44586181640625,274.8825988769531,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91175365447998,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,9.999196481658146e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,7.385373464785516e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686584472656,0.0,0.0,9.999197936849669e-05,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0004743188037537,289.7315979003906,294.1499938964844,272.9508972167969,271.82391357421875,272.44586181640625,274.8825988769531,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.91175365447998,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.49689347180538e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,7.38647286198102e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598693847656,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0004743894096463,289.72332763671875,294.1499938964844,272.9714660644531,271.8359375,272.4551696777344,274.9033508300781,288.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89340114593506,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750671386719,0.0,0.0,9.49689347180538e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001000068441499,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,7.38647286198102e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598693847656,0.0,0.0,0.0001000068587018,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0004743894096463,289.72332763671875,294.1499938964844,272.9714660644531,271.8359375,272.4551696777344,274.9033508300781,288.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89340114593506,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001000216070679,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004744593752548,289.7150573730469,294.1499938964844,272.991943359375,271.84820556640625,272.4646911621094,274.924072265625,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.875123977661133,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,9.498293366050348e-05,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,0.0001000215925159,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,7.387561345240101e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001000216070679,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004744593752548,289.7150573730469,294.1499938964844,272.991943359375,271.84820556640625,272.4646911621094,274.924072265625,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.875123977661133,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,9.498980944044888e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0001000288248178,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,7.388096128124744e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,0.0001000288466457,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424743652344,0.0,0.0,0.0004744936886709,289.7109069824219,294.1499938964844,273.00213623046875,271.8544616699219,272.4695129394531,274.9344177246094,288.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.866008758544922,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,9.49965324252844e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001000359116005,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,7.388619269477203e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422912597656,0.0,0.0,0.0001000359261524,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0004745272744912,289.7067565917969,294.1499938964844,273.0122985839844,271.8607788085937,272.4743957519531,274.9447631835937,288.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.856904983520508,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.000474591855891,289.6984558105469,294.1499938964844,273.03253173828125,271.8736877441406,272.4842834472656,274.9653625488281,288.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.838720321655272,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001000495394691,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.000474591855891,289.6984558105469,294.1499938964844,273.03253173828125,271.8736877441406,272.4842834472656,274.9653625488281,288.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.838720321655272,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.502156171947718e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300537109375,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004746523045469,289.6901550292969,294.1499938964844,273.0525817871094,271.8869934082031,272.4943542480469,274.98590087890625,288.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820564270019531,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.502156171947718e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.000100062265119,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300537109375,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0001000622796709,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004746523045469,289.6901550292969,294.1499938964844,273.0525817871094,271.8869934082031,272.4943542480469,274.98590087890625,288.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820564270019531,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.503262845100836e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004747076018247,289.68182373046875,294.1499938964844,273.072509765625,271.9007263183594,272.5046081542969,275.0063171386719,288.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802427291870115,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302062988281,0.0,0.0,9.503262845100836e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,7.391426333924755e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004747076018247,289.68182373046875,294.1499938964844,273.072509765625,271.9007263183594,272.5046081542969,275.0063171386719,288.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802427291870115,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0004747572529595,289.67352294921875,294.1499938964844,273.0922241210937,271.9149780273437,272.5150451660156,275.026611328125,288.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.784309387207031,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,9.504256740910932e-05,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.912353515625,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0004747572529595,289.67352294921875,294.1499938964844,273.0922241210937,271.9149780273437,272.5150451660156,275.026611328125,288.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.784309387207031,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.504707850283012e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83349609375,0.0,0.0,0.0001000891352305,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,7.392550469376147e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0001000891570583,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,0.0004747797793243,289.6693420410156,294.1499938964844,273.1019897460937,271.9223022460937,272.52032470703125,275.03668212890625,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77525806427002,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,9.505129128228872e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,0.0001000935735646,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,7.392877887468785e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,0.0001000935881165,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.0004748008213937,289.6651916503906,294.1499938964844,273.1116943359375,271.9297790527344,272.525634765625,275.0467224121094,288.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.766212463378906,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001001014243229,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001001014388748,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0004748380742967,289.6568603515625,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,275.0666809082031,288.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74814224243164,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001001014243229,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,7.393458508886397e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001001014388748,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856811523437,0.0,0.0,0.0004748380742967,289.6568603515625,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,275.0666809082031,288.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74814224243164,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,9.506550850346684e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,7.393984560621902e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001001085620373,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0004748718638438,289.64849853515625,294.1499938964844,273.1499938964844,271.9612121582031,272.5472412109375,275.08642578125,288.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.73015022277832,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,9.506550850346684e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001001085474854,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,7.393984560621902e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001001085620373,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0004748718638438,289.64849853515625,294.1499938964844,273.1499938964844,271.9612121582031,272.5472412109375,275.08642578125,288.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.73015022277832,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,9.507387585472316e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0004749136278405,289.6401672363281,294.1499938964844,273.1685485839844,271.9773864746094,272.5582580566406,275.10595703125,288.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712435722351074,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,9.507387585472316e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0004749136278405,289.6401672363281,294.1499938964844,273.1685485839844,271.9773864746094,272.5582580566406,275.10595703125,288.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712435722351074,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0001001331256702,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0004749883664771,289.6318054199219,294.1499938964844,273.1864318847656,271.9931335449219,272.56939697265625,275.1251220703125,288.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.695683479309082,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0001001331256702,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0004749883664771,289.6318054199219,294.1499938964844,273.1864318847656,271.9931335449219,272.56939697265625,275.1251220703125,288.5990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.695683479309082,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
