time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,9.509814844932408e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,0.0001001429191092,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.396523142233491e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,0.0001001429336611,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.000475034903502,289.62762451171875,294.1499938964844,273.1950988769531,272.0008239746094,272.57501220703125,275.1345520019531,288.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432293338562e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.687687873840332,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,9.510903328191488e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001001543787424,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,7.39736933610402e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.0001001543932943,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507385253906,0.0,0.0,0.0004750892694573,289.6234436035156,294.1499938964844,273.2035522460937,272.00836181640625,272.5806579589844,275.1438903808594,288.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.679988861083984,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,9.513482655165716e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,7.399375317618251e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.00010018156172,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0004752181121148,289.6150817871094,294.1499938964844,273.2198486328125,272.02301025390625,272.5920104980469,275.1621398925781,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.665422439575195,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,9.513482655165716e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,7.399375317618251e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.00010018156172,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0004752181121148,289.6150817871094,294.1499938964844,273.2198486328125,272.02301025390625,272.5920104980469,275.1621398925781,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.665422439575195,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,9.516529826214536e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001002136341412,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0004753703251481,289.6067199707031,294.1499938964844,273.2352600097656,272.0370178222656,272.6034545898437,275.1798095703125,288.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.652017593383787,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,9.516529826214536e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,0.0001002136341412,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,7.401745824608952e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,0.0001002136486931,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0004753703251481,289.6067199707031,294.1499938964844,273.2352600097656,272.0370178222656,272.6034545898437,275.1798095703125,288.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.652017593383787,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,9.520129242446274e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0001002515418804,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0004755500995088,289.59832763671875,294.1499938964844,273.2497253417969,272.0502624511719,272.6149597167969,275.19677734375,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.639893531799316,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,9.520129242446274e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.828125,0.0,0.0,0.0001002515418804,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0004755500995088,289.59832763671875,294.1499938964844,273.2497253417969,272.0502624511719,272.6149597167969,275.19677734375,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.639893531799316,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,0.0001002940844045,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004757518763653,289.5899658203125,294.1499938964844,273.26318359375,272.0627136230469,272.6264953613281,275.2130432128906,288.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62889289855957,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001002940698526,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,0.0001002940844045,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0004757518763653,289.5899658203125,294.1499938964844,273.26318359375,272.0627136230469,272.6264953613281,275.2130432128906,288.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.62889289855957,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,9.526372741675004e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001003172801574,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,7.409400859614834e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0001003172947093,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0004758620052598,289.58575439453125,294.1499938964844,273.26953125,272.0686340332031,272.6322631835937,275.22088623046875,288.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.623867988586426,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,9.528703230898829e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001003418219625,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,7.411213300656527e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001003418365144,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0004759783914778,289.5815734863281,294.1499938964844,273.2756042480469,272.0743103027344,272.6380615234375,275.2284851074219,288.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.619175910949709,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001003945508273,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0004762284515891,289.5731506347656,294.1499938964844,273.286865234375,272.0849304199219,272.6496276855469,275.2430114746094,288.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.610784530639648,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,0.0001003945508273,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0004762284515891,289.5731506347656,294.1499938964844,273.286865234375,272.0849304199219,272.6496276855469,275.2430114746094,288.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.610784530639648,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.539126767776906e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.000100451587059,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0001004516016109,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0004764990881085,289.56475830078125,294.1499938964844,273.2969055175781,272.09454345703125,272.6611633300781,275.2566223144531,288.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.603581428527832,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.539126767776906e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.000100451587059,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0001004516016109,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0004764990881085,289.56475830078125,294.1499938964844,273.2969055175781,272.09454345703125,272.6611633300781,275.2566223144531,288.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.603581428527832,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,9.544936619931832e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0001005127633106,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0001005127778626,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.000476789282402,289.55633544921875,294.1499938964844,273.30572509765625,272.10308837890625,272.6726989746094,275.26910400390625,288.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597768783569336,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,9.544936619931832e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0001005127633106,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,0.0001005127778626,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.000476789282402,289.55633544921875,294.1499938964844,273.30572509765625,272.10308837890625,272.6726989746094,275.26910400390625,288.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.597768783569336,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0001005779631668,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0004770985397044,289.54791259765625,294.1499938964844,273.3132019042969,272.1104431152344,272.68414306640625,275.2803649902344,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.593353271484377,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0001005779631668,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,7.428654498653486e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0004770985397044,289.54791259765625,294.1499938964844,273.3132019042969,272.1104431152344,272.68414306640625,275.2803649902344,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.593353271484377,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,9.554316784488036e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001006115417112,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,7.431135600199923e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0001006115562631,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.0004772578540723,289.543701171875,294.1499938964844,273.3164367675781,272.1136474609375,272.6898498535156,275.2856140136719,288.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.591547012329102,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,9.557596786180512e-05,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,0.000100646080682,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,7.433686550939456e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.0001006460952339,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,0.000477421679534,289.5394897460937,294.1499938964844,273.3193054199219,272.1165466308594,272.6955261230469,275.2904968261719,288.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.590106010437012,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,9.564330684952438e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0001007170139928,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0004777580907102,289.5310363769531,294.1499938964844,273.3239440917969,272.1213684082031,272.706787109375,275.2992248535156,288.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.588224411010742,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,9.564330684952438e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001007169994409,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0001007170139928,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0004777580907102,289.5310363769531,294.1499938964844,273.3239440917969,272.1213684082031,272.706787109375,275.2992248535156,288.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.588224411010742,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,9.571234841132537e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.0004781029419973,289.5225830078125,294.1499938964844,273.3270874023437,272.12481689453125,272.7179260253906,275.3066711425781,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.587542533874512,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,9.571234841132537e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0001007897153613,291.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.0004781029419973,289.5225830078125,294.1499938964844,273.3270874023437,272.12481689453125,272.7179260253906,275.3066711425781,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.587542533874512,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0001008635153993,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.00047845300287,289.5141296386719,294.1499938964844,273.3286437988281,272.1268005371094,272.7288818359375,275.3125305175781,288.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.588187217712402,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,0.0001008635153993,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.00047845300287,289.5141296386719,294.1499938964844,273.3286437988281,272.1268005371094,272.7288818359375,275.3125305175781,288.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.588187217712402,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,9.585270890966058e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.000478804053273,289.50567626953125,294.1499938964844,273.3285827636719,272.12725830078125,272.7396850585937,275.3169860839844,288.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.58989429473877,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,9.585270890966058e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.000478804053273,289.50567626953125,294.1499938964844,273.3285827636719,272.12725830078125,272.7396850585937,275.3169860839844,288.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.58989429473877,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378234863281,0.0,0.0,9.588768443791196e-05,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001009743355098,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,7.457930769305676e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0001009743500617,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.723876953125,0.0,0.0,0.0004789787926711,289.5014343261719,294.1499938964844,273.3279113769531,272.1268920898437,272.7449951171875,275.31866455078125,288.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.591167449951172,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,9.592229616828264e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001010107880574,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265625,0.0,0.0,7.460622873622924e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001010107953334,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,0.000479151669424,289.4971923828125,294.1499938964844,273.3268127441406,272.1260986328125,272.7502746582031,275.31988525390625,288.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.592734336853027,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,9.598991891834884e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0004794894775841,289.4887390136719,294.1499938964844,273.3232727050781,272.123291015625,272.7605895996094,275.32098388671875,288.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596749305725098,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,9.598991891834884e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.465882663382217e-05,290.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0004794894775841,289.4887390136719,294.1499938964844,273.3232727050781,272.123291015625,272.7605895996094,275.32098388671875,288.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596749305725098,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,9.605541708879171e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001011509812087,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0004798166628461,289.4802551269531,294.1499938964844,273.3179016113281,272.1187438964844,272.77069091796875,275.320556640625,288.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601648330688477,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,9.605541708879171e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.0001011509739328,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,0.0001011509812087,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,0.0004798166628461,289.4802551269531,294.1499938964844,273.3179016113281,272.1187438964844,272.77069091796875,275.320556640625,288.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601648330688477,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0004801245813723,289.47174072265625,294.1499938964844,273.3106384277344,272.11236572265625,272.78045654296875,275.3180847167969,288.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.607687950134276,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0004801245813723,289.47174072265625,294.1499938964844,273.3106384277344,272.11236572265625,272.78045654296875,275.3180847167969,288.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.607687950134276,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.617540490580724e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001012773282127,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,0.0001012773354887,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004804160271305,289.4632568359375,294.1499938964844,273.30145263671875,272.1040954589844,272.7899169921875,275.3138732910156,288.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614558219909668,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
