time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.617540490580724e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001012773282127,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872863769531,0.0,0.0,0.0001012773354887,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68438720703125,0.0,0.0,0.0004804160271305,289.4632568359375,294.1499938964844,273.30145263671875,272.1040954589844,272.7899169921875,275.3138732910156,288.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614558219909668,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,9.620275523047894e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0001013061264529,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001013061337289,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0004805526405107,289.4590148925781,294.1499938964844,273.29608154296875,272.0992126464844,272.79449462890625,275.31103515625,288.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61837100982666,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.622890502214432e-05,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0001013336586765,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,7.484470552299172e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0001013336732285,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0004806832585018,289.4547424316406,294.1499938964844,273.29022216796875,272.0938720703125,272.7989807128906,275.30767822265625,288.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.62241268157959,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.627699182601646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001013842993415,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004809234815184,289.4462585449219,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,275.2995300292969,288.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.6311616897583,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.627699182601646e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0001013842993415,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001013843138935,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004809234815184,289.4462585449219,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,275.2995300292969,288.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.6311616897583,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,9.632000728743152e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0001014296140056,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.0004811383550986,289.437744140625,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,275.28936767578125,288.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640769004821776,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,9.632000728743152e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001014295994536,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644897460937,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0001014296140056,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.0004811383550986,289.437744140625,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,275.28936767578125,288.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.640769004821776,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,9.635581955080852e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.000101467303466,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001014673180179,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004813171981368,289.4292297363281,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,275.2769470214844,288.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.65130615234375,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,9.635581955080852e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,0.000101467303466,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520080566406,0.0,0.0,0.0001014673180179,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004813171981368,289.4292297363281,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,275.2769470214844,288.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.65130615234375,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.000101498553704,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004814653948415,289.42071533203125,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,275.2625427246094,288.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.66259765625,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,9.638548363000154e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.000101498553704,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0004814653948415,289.42071533203125,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,275.2625427246094,288.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.66259765625,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,9.639733616495504e-05,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914611816406,0.0,0.0,0.0001015110246953,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,7.497570913983509e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001015110392472,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,0.0004815246211364,289.4164733886719,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,275.2545166015625,288.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.668567657470703,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.640722419135273e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873718261719,0.0,0.0,0.0001015214365907,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,7.498339255107567e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,0.0001015214511426,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,0.0004815739812329,289.4122009277344,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,275.24591064453125,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.674732208251951,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0004816390865016,289.4037170410156,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,275.2269592285156,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687678337097168,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0004816390865016,289.4037170410156,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,275.2269592285156,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687678337097168,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0004816635919269,289.39520263671875,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,275.205810546875,288.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.701349258422852,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,9.642515942687167e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0004816635919269,289.39520263671875,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,275.205810546875,288.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.701349258422852,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,9.641876386012882e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,0.0001015335947158,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0001015336019918,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0004816316650249,289.3866882324219,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,275.1822509765625,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.715985298156738,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,9.641876386012882e-05,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,0.0001015335947158,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,0.0001015336019918,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0004816316650249,289.3866882324219,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,275.1822509765625,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.715985298156738,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,9.639980271458626e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001015136222122,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001015136294881,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.0004815369320567,289.378173828125,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,275.15576171875,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.73206615447998,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,9.639980271458626e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001015136222122,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.497762271668762e-05,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001015136294881,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.0004815369320567,289.378173828125,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,275.15576171875,288.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036116743743604e-09,0.0010271181818097,-0.0227232072502374,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.73206615447998,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,9.63862839853391e-05,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001014993831631,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,7.496710895793512e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947570800781,0.0,0.0,0.000101499397715,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0004814693820662,289.3739318847656,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,275.14117431640625,288.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740740776062012,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,9.636986214900388e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001014820954878,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,7.495433237636462e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001014821027638,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.000481387367472,289.3696594238281,294.1499938964844,273.0455627441406,271.8599853515625,272.86285400390625,275.12579345703125,288.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.749762535095217,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0004811820981558,289.3611755371094,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,275.0924377441406,288.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76891040802002,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,7.492237637052312e-05,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,0.0004811820981558,289.3611755371094,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,275.0924377441406,288.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.76891040802002,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,9.627780673326924e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001013851579045,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,7.488274422939867e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001013851724565,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0004809275560546,289.3526916503906,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,275.0559997558594,288.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.789368629455566,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,9.627780673326924e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0001013851579045,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,7.488274422939867e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001013851724565,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0004809275560546,289.3526916503906,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,275.0559997558594,288.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.789368629455566,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,9.621840581530704e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,0.0004806308133993,289.3442077636719,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,275.0161437988281,288.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.811166763305664,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,9.621840581530704e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,0.0004806308133993,289.3442077636719,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,275.0161437988281,288.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.811166763305664,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.615032467991114e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001012509164866,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001012509237625,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0004802907642442,289.3357238769531,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,274.972900390625,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.83422565460205,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.615032467991114e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001012509164866,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0001012509237625,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0004802907642442,289.3357238769531,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,274.972900390625,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.83422565460205,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,9.61137266131118e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001012123684631,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,7.475511665688828e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,0.000101212383015,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0004801079048775,289.3314819335937,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,274.9502258300781,288.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899121344089,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.846120834350586,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,9.607522952137516e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0001011718341032,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,7.472518336726353e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001011718486552,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0004799156449735,289.3272705078125,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,274.92681884765625,288.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.858283042907717,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,9.599357144907116e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0001010858468362,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,7.466167153324932e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001010858613881,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,0.0004795077547896,289.3188171386719,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,274.87811279296875,288.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979203253984,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.883288383483888,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,9.599357144907116e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0001010858468362,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,7.466167153324932e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001010858613881,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,0.0004795077547896,289.3188171386719,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,274.87811279296875,288.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979203253984,0.0,0.0,0.0,-0.0090415086597204,60.0,-10.883288383483888,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,9.590642002876848e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001009940679068,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,7.459388143615797e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0001009940824587,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,0.0004790723905898,289.31036376953125,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,274.826904296875,288.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.90918254852295,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,9.590642002876848e-05,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001009940679068,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321655273437,0.0,0.0,7.459388143615797e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291442871094,0.0,0.0,0.0001009940824587,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,0.0004790723905898,289.31036376953125,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,274.826904296875,288.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135651916265,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.90918254852295,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.581528865965085e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001008981053018,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,7.452300633303821e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,0.0001008981125778,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0004786171775776,289.30194091796875,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,274.7734680175781,288.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93588161468506,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.581528865965085e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,0.0001008981053018,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,7.452300633303821e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,0.0001008981125778,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0004786171775776,289.30194091796875,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,274.7734680175781,288.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162330090999,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93588161468506,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
