time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.572177077643572e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,0.0001007996252155,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,7.445026858476922e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001007996324915,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.000478150031995,289.29351806640625,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,274.7179870605469,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.96339225769043,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.572177077643572e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,0.0001007996252155,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,7.445026858476922e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001007996324915,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.000478150031995,289.29351806640625,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,274.7179870605469,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.96339225769043,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.567460074322298e-05,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0001007499522529,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,7.441357593052089e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001007499595289,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.0004779144073836,289.289306640625,294.1499938964844,272.5252990722656,271.3503112792969,272.8507385253906,274.6896057128906,288.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.977416038513184,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,9.562743071001024e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,0.0001007002865662,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,7.437689055223018e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,0.0001007002938422,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,0.0004776787827722,289.2850952148437,294.1499938964844,272.49285888671875,271.3184814453125,272.8475036621094,274.6607971191406,288.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.991629600524902,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.553387644700706e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001006017701001,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,7.430413097608835e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0001006017773761,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,0.0004772114625666,289.2767028808594,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,274.6021423339844,288.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.020633697509766,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.553387644700706e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,0.0001006017701001,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.497314453125,0.0,0.0,7.430413097608835e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0001006017773761,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,0.0004772114625666,289.2767028808594,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,274.6021423339844,288.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.020633697509766,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,9.544219210511072e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,0.0001005052108666,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.0001005052181426,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,0.0004767534555867,289.268310546875,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,274.5422668457031,288.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.05033016204834,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,9.544219210511072e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,0.0001005052108666,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,7.423281203955412e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.0001005052181426,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,0.0004767534555867,289.268310546875,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,274.5422668457031,288.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.05033016204834,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882202148437,0.0,0.0,9.538883750792591e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,0.0001004490331979,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.419131725328043e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,0.0001004490404739,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004764869518112,289.2632751464844,294.1499938964844,272.320556640625,271.1495361328125,272.8265991210937,274.5057373046875,288.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776573163198464e-09,0.0010163481347262,-0.0194247849285602,0.0,0.0,0.0,-0.0086679980158805,60.0,-11.068528175354004,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.53540438786149e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398193359375,0.0,0.0,0.0001004123914754,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,7.416425796691328e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001004123987513,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750366210937,0.0,0.0,0.0004763131728395,289.25994873046875,294.1499938964844,272.293701171875,271.12322998046875,272.8227233886719,274.481201171875,288.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733224727246581e-09,0.0010159774683415,-0.0193112548440694,0.0,0.0,0.0,-0.0086465086787939,60.0,-11.08078956604004,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,9.52696573222056e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.000100323530205,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,7.409862155327573e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.000100323537481,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0004758916329592,289.2515869140625,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,274.4193725585937,288.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628091935885095e-09,0.0010150785092264,-0.0190359074622392,0.0,0.0,0.0,-0.0085943900048732,60.0,-11.11178970336914,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,9.52696573222056e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,0.000100323530205,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,7.409862155327573e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.000100323537481,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0004758916329592,289.2515869140625,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,274.4193725585937,288.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628091935885095e-09,0.0010150785092264,-0.0190359074622392,0.0,0.0,0.0,-0.0085943900048732,60.0,-11.11178970336914,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716796875,0.0,0.0,9.52291811699979e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0001002809076453,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,7.406714576063678e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,0.0001002809149213,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,0.000475689448649,289.2474060058594,294.1499938964844,272.1927795410156,271.0243530273437,272.80694580078125,274.3881530761719,288.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577662941571361e-09,0.001014647190459,-0.0189038310199975,0.0,0.0,0.0,-0.0085693895816802,60.0,-11.127538681030272,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,9.519013110548258e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,0.0001002397839329,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,7.403676863759756e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001002397912088,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.0004754943947773,289.24322509765625,294.1499938964844,272.1591491699219,270.991455078125,272.8011474609375,274.3567810058594,288.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529011192275448e-09,0.0010142312385141,-0.0187764074653387,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.143404006958008,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,9.511559619568288e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0001001612909021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,7.397879380732775e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,0.0001001612981781,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0004751220403704,289.23486328125,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,274.29376220703125,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.175395011901855,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,9.511559619568288e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,0.0001001612909021,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,7.397879380732775e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,0.0001001612981781,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0004751220403704,289.23486328125,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,274.29376220703125,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.4361437008008124e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.175395011901855,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,9.504453191766515e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.000100086464954,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,7.392352563329041e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.00010008647223,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0004747670900542,289.2265319824219,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,274.23052978515625,288.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.207513809204102,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,9.504453191766515e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.000100086464954,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,7.392352563329041e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,0.00010008647223,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0004747670900542,289.2265319824219,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,274.23052978515625,288.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347612296371153e-09,0.0010126800043508,-0.018301298841834,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.207513809204102,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,9.497551945969462e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,0.0001000137854134,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,7.386984361801296e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,0.0001000137926894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0004744223551824,289.2182312011719,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,274.16729736328125,288.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.239439964294434,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413452148437,0.0,0.0,9.497551945969462e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.399169921875,0.0,0.0,0.0001000137854134,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,7.386984361801296e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,0.0001000137926894,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0004744223551824,289.2182312011719,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,274.16729736328125,288.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.0180760901421308,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.239439964294434,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.490796946920456e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.994265565183014e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.381731120403856e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.994266292778776e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0004740849253721,289.2098999023437,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,274.1043395996094,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774715060257685e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.270868301391602,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.490796946920456e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.994265565183014e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.381731120403856e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,9.994266292778776e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0004740849253721,289.2098999023437,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,274.1043395996094,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.1774715060257685e-09,0.0010112251620739,-0.017855666577816,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.270868301391602,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,9.487461647950111e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,9.990753460442647e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,7.3791372415144e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.990754188038407e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194641113281,0.0,0.0,0.0004739183350466,289.20574951171875,294.1499938964844,271.8636169433594,270.70281982421875,272.7381286621094,274.0730285644531,288.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.286356925964355,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,9.484173642704263e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,9.987290832214056e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,7.376579742413014e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,9.98729155980982e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,0.0004737540730275,289.2015991210937,294.1499938964844,271.8321838378906,270.67218017578125,272.7300109863281,274.0418701171875,288.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.3016357421875,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.0004734352987725,289.1932983398437,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,273.980224609375,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33145236968994,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748474121094,0.0,0.0,9.980570757761598e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,7.371616084128618e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,9.98057148535736e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,0.0004734352987725,289.1932983398437,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,273.980224609375,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33145236968994,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0004731311346404,289.1850280761719,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,273.9194641113281,288.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360428810119627,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,9.471702651353552e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,7.366879435721785e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0004731311346404,289.1850280761719,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,273.9194641113281,288.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360428810119627,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0004728559870272,289.1767272949219,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,273.85986328125,288.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.388472557067873,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,7.362595351878554e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0004728559870272,289.1767272949219,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,273.85986328125,288.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.388472557067873,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,9.461335139349104e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0004726132610812,289.16845703125,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,273.8016967773437,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415605545043944,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,9.461335139349104e-05,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,9.963240881916136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,7.358816219493747e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38311767578125,0.0,0.0,9.963241609511896e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0004726132610812,289.16845703125,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,273.8016967773437,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415605545043944,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.459193825023247e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,9.9609860626515e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,7.35715075279586e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.960986790247262e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,0.0004725062754005,289.1643371582031,294.1499938964844,271.5715637207031,270.4194641113281,272.6487121582031,273.773193359375,288.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.428839683532717,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,9.457278792979196e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.958969167200848e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,7.355661364272237e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,9.95896989479661e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,0.0004724106111098,289.16021728515625,294.1499938964844,271.54571533203125,270.39453125,272.63885498046875,273.7451171875,288.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441834449768066,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,7.353234104812145e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.0004722547600977,289.1519470214844,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,273.6903686523437,288.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.467065811157228,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,9.955683344742285e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,7.353234104812145e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.0004722547600977,289.1519470214844,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,273.6903686523437,288.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.721008638521653e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.467065811157228,-0.0,-6.918336481476217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.050000000745058,0.0004721436707768,289.1437072753906,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,273.63751220703125,288.1485595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491317749023438,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.050000000745058,9.953341213986278e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.357666015625,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.050000000745058,0.0004721436707768,289.1437072753906,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,273.63751220703125,288.1485595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491317749023438,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5208435058594,0.6367353200912476,0.050000000745058,0.0408316515386104,291.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.6367353200912476,0.050000000745058,0.042997695505619,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5202941894531,0.6367353200912476,0.050000000745058,0.0317579507827758,290.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203857421875,0.6367353200912476,0.050000000745058,0.042997695505619,291.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.6367353200912476,0.050000000745058,0.2039625495672226,288.3688659667969,291.1499938964844,271.42779541015625,270.2817687988281,284.957763671875,289.7726745605469,288.0437316894531,1.0,0.109712116420269,0.1627041846513748,0.1627041846513748,1.0,1.0,-0.4350003004074096,0.0129664530977606,0.4220338463783264,-0.0957810655236244,0.0,0.0,0.0,10.206948280334473,60.0,-245.56539916992188,-0.0,12.282468795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
